Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
0.000000,0.000000,0.000000,9.100000,6.000000,148.864746,11.983624,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.997498,294.999359,21093476.000000,10329888.000000,58.680298,0.000000,888.011292,0.985090,29.966997,0.000000,144.280973,144.280973,0.000000,0.000000,0.000000,0.000000,0.000000,564.998763,295.000000,0.000000,58.679708,-2.309040,0.000000,0.124080,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,53339.851562,124459.656250,0.000000
0.016667,0.000000,0.000000,9.100000,6.300000,148.823421,12.463075,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.995056,294.998718,21102134.000000,10321231.000000,58.680302,0.000000,887.025024,0.985087,29.933992,0.000000,144.282324,144.282324,0.000000,0.000000,0.000000,0.000000,0.000000,564.996289,295.000000,0.000000,58.679708,-2.309042,0.000000,0.124082,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,53280.679688,124518.632812,0.000000
0.033333,0.000000,0.000000,9.100000,5.800000,148.780485,12.941385,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.992554,294.998077,21110790.000000,10312574.000000,58.680310,0.000000,886.038757,0.985083,29.900988,0.000000,144.283659,144.283659,0.000000,0.000000,0.000000,0.000000,0.000000,564.993815,295.000000,0.000000,58.679708,-2.309043,0.000000,0.124083,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,53221.503906,124577.601562,0.000000
0.050000,0.000000,0.000000,9.100000,5.900000,148.735954,13.418519,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.990051,294.997437,21119448.000000,10303917.000000,58.680318,0.000000,885.052551,0.985079,29.867983,0.000000,144.285010,144.285010,0.000000,0.000000,0.000000,0.000000,0.000000,564.991341,295.000000,0.000000,58.679708,-2.309044,0.000000,0.124084,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,53162.328125,124636.578125,0.000000
0.066667,0.000000,0.000000,9.100000,5.800000,148.689844,13.894438,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.987610,294.996796,21128104.000000,10295260.000000,58.680322,0.000000,884.066284,0.985076,29.834978,0.000000,144.286344,144.286344,0.000000,0.000000,0.000000,0.000000,0.000000,564.988867,295.000000,0.000000,58.679708,-2.309045,0.000000,0.124085,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,53103.152344,124695.546875,0.000000
0.083333,0.000000,0.000000,9.200000,6.200000,148.642155,14.369105,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.985107,294.996185,21136762.000000,10286603.000000,58.680330,0.000000,883.080017,0.984838,29.801973,0.000000,144.287695,144.287695,0.000000,0.000000,0.000000,0.000000,0.000000,564.986328,295.000000,0.000000,58.679708,-2.309046,0.000000,0.124086,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,53043.976562,124754.523438,0.000000
0.100000,0.000000,0.000000,9.200000,6.100000,148.592871,14.842486,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.982605,294.995544,21145420.000000,10277945.000000,58.680339,0.000000,882.093811,0.984834,29.768967,0.000000,144.289046,144.289046,0.000000,0.000000,0.000000,0.000000,0.000000,564.983854,295.000000,0.000000,58.679708,-2.309047,0.000000,0.124087,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52984.800781,124813.500000,0.000000
0.116667,0.000000,0.000000,9.200000,6.000000,148.542041,15.314543,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.980103,294.994904,21154076.000000,10269288.000000,58.680343,0.000000,881.107544,0.984831,29.735962,0.000000,144.290381,144.290381,0.000000,0.000000,0.000000,0.000000,0.000000,564.981380,295.000000,0.000000,58.679708,-2.309048,0.000000,0.124088,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52925.628906,124872.476562,0.000000
0.133333,0.000000,0.000000,9.200000,6.200000,148.489648,15.785243,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.977600,294.994263,21162734.000000,10260630.000000,58.680351,0.000000,880.121338,0.984827,29.702955,0.000000,144.291732,144.291732,0.000000,0.000000,0.000000,0.000000,0.000000,564.978906,295.000000,0.000000,58.679708,-2.309050,0.000000,0.124090,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52866.453125,124931.445312,0.000000
0.150000,0.000000,0.000000,9.200000,6.500000,148.435693,16.254552,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.975159,294.993622,21171392.000000,10251973.000000,58.680359,0.000000,879.135071,0.984823,29.669949,0.000000,144.293083,144.293083,0.000000,0.000000,0.000000,0.000000,0.000000,564.976367,295.000000,0.000000,58.679708,-2.309051,0.000000,0.124091,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52807.277344,124990.421875,0.000000
0.166667,0.000000,0.000000,9.300000,6.200000,148.380208,16.722438,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.972656,294.992981,21180050.000000,10243315.000000,58.680363,0.000000,878.148865,0.984586,29.636942,0.000000,144.294434,144.294434,0.000000,0.000000,0.000000,0.000000,0.000000,564.973893,295.000000,0.000000,58.679708,-2.309052,0.000000,0.124092,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52748.105469,125049.406250,0.000000
0.183333,0.000000,0.000000,9.300000,6.500000,148.323193,17.188867,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.970154,294.992371,21188706.000000,10234657.000000,58.680371,0.000000,877.162598,0.984582,29.603935,0.000000,144.295785,144.295785,0.000000,0.000000,0.000000,0.000000,0.000000,564.971419,295.000000,0.000000,58.679708,-2.309053,0.000000,0.124093,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52688.929688,125108.382812,0.000000
0.200000,0.000000,0.000000,9.300000,6.100000,148.264632,17.653811,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.967651,294.991730,21197364.000000,10226000.000000,58.680379,0.000000,876.176392,0.984578,29.570927,0.000000,144.297135,144.297135,0.000000,0.000000,0.000000,0.000000,0.000000,564.968880,295.000000,0.000000,58.679708,-2.309054,0.000000,0.124094,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52629.757812,125167.359375,0.000000
0.216667,0.000000,0.000000,9.400000,6.300000,148.204574,18.117234,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.965149,294.991089,21206022.000000,10217342.000000,58.680383,0.000000,875.190186,0.984341,29.537918,0.000000,144.298503,144.298503,0.000000,0.000000,0.000000,0.000000,0.000000,564.966406,295.000000,0.000000,58.679708,-2.309056,0.000000,0.124095,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52570.582031,125226.335938,0.000000
0.233333,0.000000,0.000000,9.400000,6.900000,148.143001,18.579114,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.962646,294.990479,21214680.000000,10208684.000000,58.680391,0.000000,874.203918,0.984337,29.504911,0.000000,144.299854,144.299854,0.000000,0.000000,0.000000,0.000000,0.000000,564.963867,295.000000,0.000000,58.679708,-2.309057,0.000000,0.124097,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52511.410156,125285.312500,0.000000
0.250000,0.000000,0.000000,9.400000,6.200000,148.079932,19.039414,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.960144,294.989838,21223338.000000,10200026.000000,58.680396,0.000000,873.217712,0.984333,29.471903,0.000000,144.301204,144.301204,0.000000,0.000000,0.000000,0.000000,0.000000,564.961393,295.000000,0.000000,58.679708,-2.309058,0.000000,0.124098,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52452.234375,125344.296875,0.000000
0.266667,0.000000,0.000000,9.500000,6.400000,148.015365,19.498114,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.957581,294.989197,21231996.000000,10191368.000000,58.680404,0.000000,872.231506,0.984096,29.438894,0.000000,144.302572,144.302572,0.000000,0.000000,0.000000,0.000000,0.000000,564.958854,295.000000,0.000000,58.679708,-2.309059,0.000000,0.124099,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52393.062500,125403.273438,0.000000
0.283333,0.000000,0.000000,9.500000,6.000000,147.949333,19.955182,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.955078,294.988586,21240656.000000,10182709.000000,58.680412,0.000000,871.245300,0.984092,29.405886,0.000000,144.303923,144.303923,0.000000,0.000000,0.000000,0.000000,0.000000,564.956380,295.000000,0.000000,58.679708,-2.309060,0.000000,0.124100,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52333.890625,125462.257812,0.000000
0.300000,0.000000,0.000000,9.400000,5.800000,147.881820,20.410592,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.952576,294.987946,21249314.000000,10174051.000000,58.680416,0.000000,870.259094,0.984322,29.372875,0.000000,144.305290,144.305290,0.000000,0.000000,0.000000,0.000000,0.000000,564.953841,295.000000,0.000000,58.679708,-2.309061,0.000000,0.124101,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52274.718750,125521.242188,0.000000
0.316667,0.000000,0.000000,9.300000,6.200000,147.812842,20.864321,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.950073,294.987305,21257972.000000,10165393.000000,58.680424,0.000000,869.272888,0.984553,29.339867,0.000000,144.306641,144.306641,0.000000,0.000000,0.000000,0.000000,0.000000,564.951302,295.000000,0.000000,58.679708,-2.309062,0.000000,0.124102,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52215.542969,125580.218750,0.000000
0.333333,0.000000,0.000000,9.300000,6.100000,147.742432,21.316341,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.947571,294.986694,21266630.000000,10156734.000000,58.680432,0.000000,868.286621,0.984549,29.306856,0.000000,144.308008,144.308008,0.000000,0.000000,0.000000,0.000000,0.000000,564.948828,295.000000,0.000000,58.679708,-2.309064,0.000000,0.124104,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52156.371094,125639.203125,0.000000
0.350000,0.000000,0.000000,9.400000,6.100000,147.670557,21.766634,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.945007,294.986053,21275288.000000,10148076.000000,58.680436,0.000000,867.300415,0.984311,29.273846,0.000000,144.309375,144.309375,0.000000,0.000000,0.000000,0.000000,0.000000,564.946289,295.000000,0.000000,58.679708,-2.309065,0.000000,0.124105,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52097.199219,125698.187500,0.000000
0.366667,0.000000,0.000000,9.400000,6.400000,147.597266,22.215171,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.942505,294.985443,21283948.000000,10139417.000000,58.680444,0.000000,866.314209,0.984308,29.240835,0.000000,144.310742,144.310742,0.000000,0.000000,0.000000,0.000000,0.000000,564.943750,295.000000,0.000000,58.679708,-2.309066,0.000000,0.124106,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,52038.027344,125757.171875,0.000000
0.383333,0.000000,0.000000,9.400000,5.900000,147.522559,22.661932,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.940002,294.984802,21292606.000000,10130758.000000,58.680452,0.000000,865.328064,0.984304,29.207825,0.000000,144.312093,144.312093,0.000000,0.000000,0.000000,0.000000,0.000000,564.941276,295.000000,0.000000,58.679708,-2.309067,0.000000,0.124107,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51978.855469,125816.156250,0.000000
0.400000,0.000000,0.000000,9.400000,5.600000,147.446419,23.106899,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.937439,294.984161,21301266.000000,10122099.000000,58.680457,0.000000,864.341858,0.984300,29.174812,0.000000,144.313460,144.313460,0.000000,0.000000,0.000000,0.000000,0.000000,564.938737,295.000000,0.000000,58.679708,-2.309068,0.000000,0.124108,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51919.683594,125875.140625,0.000000
0.416667,0.000000,0.000000,9.400000,6.000000,147.368896,23.550049,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.934937,294.983551,21309924.000000,10113440.000000,58.680465,0.000000,863.355652,0.984296,29.141802,0.000000,144.314844,144.314844,0.000000,0.000000,0.000000,0.000000,0.000000,564.936198,295.000000,0.000000,58.679708,-2.309070,0.000000,0.124110,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51860.511719,125934.125000,0.000000
0.433333,0.000000,0.000000,9.400000,6.400000,147.289990,23.991364,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.932373,294.982910,21318582.000000,10104781.000000,58.680473,0.000000,862.369446,0.984293,29.108789,0.000000,144.316211,144.316211,0.000000,0.000000,0.000000,0.000000,0.000000,564.933659,295.000000,0.000000,58.679708,-2.309071,0.000000,0.124111,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51801.339844,125993.109375,0.000000
0.450000,0.000000,0.000000,9.300000,6.100000,147.209684,24.430823,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.929871,294.982300,21327242.000000,10096122.000000,58.680477,0.000000,861.383240,0.984523,29.075777,0.000000,144.317578,144.317578,0.000000,0.000000,0.000000,0.000000,0.000000,564.931120,295.000000,0.000000,58.679708,-2.309072,0.000000,0.124112,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51742.167969,126052.101562,0.000000
0.466667,0.000000,0.000000,9.300000,6.300000,147.128027,24.868410,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.927307,294.981659,21335902.000000,10087463.000000,58.680485,0.000000,860.397034,0.984519,29.042765,0.000000,144.318945,144.318945,0.000000,0.000000,0.000000,0.000000,0.000000,564.928581,295.000000,0.000000,58.679708,-2.309073,0.000000,0.124113,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51682.996094,126111.085938,0.000000
0.483333,0.000000,0.000000,9.300000,5.600000,147.045003,25.304108,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.924805,294.981049,21344560.000000,10078804.000000,58.680493,0.000000,859.410889,0.984516,29.009752,0.000000,144.320312,144.320312,0.000000,0.000000,0.000000,0.000000,0.000000,564.926042,295.000000,0.000000,58.679708,-2.309074,0.000000,0.124114,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,0.000000,0.000000,0.000000,0.000000,51623.824219,126170.078125,0.000000
0.500000,0.000000,0.000000,9.300000,5.400000,146.960635,25.737899,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.922241,294.980438,21387814.000000,10035550.000000,293.123599,0.000000,854.517395,0.984512,28.844847,0.000000,720.906825,720.906825,0.000000,0.000000,0.000000,119.861629,0.408639,564.923505,294.994108,293.123599,0.049152,115.004708,0.000000,0.619980,0.699413,1.224960,2.312571,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,8.000000,23.000000,0.000000,0.000000,0.000000,51564.652344,126229.062500,293.398529
0.516667,0.000000,0.000000,9.200000,5.400000,146.874919,26.169773,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.919678,294.979858,21431098.000000,9992266.000000,293.316309,0.000000,849.620789,0.984742,28.679832,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.960360,0.408979,564.920964,294.993913,293.316309,0.000000,115.101343,0.000000,0.620393,0.699996,1.224960,2.313666,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,51271.046875,126522.562500,293.398529
0.533333,0.100000,0.000000,9.100000,5.300000,146.787891,26.599709,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.917114,294.979248,21474382.000000,9948983.000000,293.313737,0.000000,844.724182,0.984973,28.514818,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.959115,0.408979,564.918424,294.993717,293.313737,0.000000,115.100130,0.000000,0.620393,0.699996,1.224960,2.313633,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,50977.246094,126816.257812,293.398529
0.550000,0.200000,0.000000,9.100000,5.200000,146.699544,27.027700,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.914551,294.978638,21517664.000000,9905700.000000,293.311165,0.000000,839.827637,0.984969,28.349802,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.957861,0.408978,564.915820,294.993522,293.311165,0.000000,115.098918,0.000000,0.620393,0.699996,1.224960,2.313600,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,50683.449219,127109.953125,293.398529
0.566667,0.100000,0.000000,9.100000,5.300000,146.609880,27.453727,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.911926,294.978058,21560948.000000,9862417.000000,293.308561,0.000000,834.931213,0.984965,28.184788,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.956608,0.408978,564.913281,294.993359,293.308561,0.000000,115.097697,0.000000,0.620393,0.699996,1.224960,2.313566,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,50389.660156,127403.648438,293.398529
0.583333,0.100000,0.000000,9.100000,5.300000,146.518929,27.877781,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.909363,294.977448,21604230.000000,9819134.000000,293.305957,0.000000,830.034790,0.984962,28.019773,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.955347,0.408977,564.910677,294.993164,293.305957,0.000000,115.096468,0.000000,0.620393,0.699996,1.224960,2.313533,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,50095.871094,127697.351562,293.398529
0.600000,0.200000,0.000000,9.100000,5.300000,146.426709,28.299851,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.906738,294.976868,21647514.000000,9775850.000000,293.303320,0.000000,825.138428,0.984958,27.854757,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.954085,0.408976,564.908073,294.992969,293.303320,0.000000,115.095239,0.000000,0.620393,0.699996,1.224960,2.313499,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,49802.085938,127991.046875,293.398529
0.616667,0.200000,0.000000,9.100000,5.300000,146.333203,28.719926,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.904114,294.976257,21690798.000000,9732567.000000,293.300716,0.000000,820.242126,0.984954,27.689743,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.952816,0.408976,564.905404,294.992773,293.300716,0.000000,115.094002,0.000000,0.620393,0.699996,1.224960,2.313465,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,49508.304688,128284.742188,293.398529
0.633333,0.200000,0.000000,9.100000,5.100000,146.238444,29.137994,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.901489,294.975677,21734080.000000,9689284.000000,293.298047,0.000000,815.345886,0.984950,27.524729,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.951538,0.408975,564.902799,294.992546,293.298047,0.000000,115.092757,0.000000,0.620393,0.699996,1.224960,2.313431,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,49214.527344,128578.445312,293.398529
0.650000,0.200000,0.000000,9.000000,5.200000,146.142432,29.554051,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.898804,294.975098,21777364.000000,9646001.000000,293.295410,0.000000,810.449707,0.985181,27.359713,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.950252,0.408974,564.900130,294.992350,293.295410,0.000000,115.091504,0.000000,0.620393,0.699996,1.224960,2.313396,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,48920.753906,128872.140625,293.398529
0.666667,0.100000,0.000000,9.100000,5.100000,146.045182,29.968083,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.896179,294.974518,21820648.000000,9602717.000000,293.292741,0.000000,805.553650,0.984943,27.194698,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.948966,0.408974,564.897526,294.992155,293.292741,0.000000,115.090251,0.000000,0.620393,0.699996,1.224960,2.313362,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,48626.984375,129165.835938,293.398529
0.683333,0.200000,0.000000,9.100000,4.900000,145.946712,30.380086,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.893494,294.973938,21863930.000000,9559434.000000,293.290039,0.000000,800.657593,0.984939,27.029684,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.947673,0.408973,564.894857,294.991960,293.290039,0.000000,115.088989,0.000000,0.620393,0.699996,1.224960,2.313328,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,48333.218750,129459.539062,293.398529
0.700000,0.200000,0.000000,9.100000,4.900000,145.847021,30.790051,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.890808,294.973358,21907214.000000,9516151.000000,293.287370,0.000000,795.761597,0.984935,26.864668,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.946370,0.408972,564.892187,294.991764,293.287370,0.000000,115.087728,0.000000,0.620393,0.699996,1.224960,2.313293,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,48039.453125,129753.234375,293.398529
0.716667,0.100000,0.000000,9.100000,5.200000,145.746126,31.197976,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.888123,294.972778,21950496.000000,9472868.000000,293.284668,0.000000,790.865662,0.984931,26.699654,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.945060,0.408971,564.889453,294.991569,293.284668,0.000000,115.086458,0.000000,0.620393,0.699996,1.224960,2.313258,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,47745.695312,130046.937500,293.398529
0.733333,0.000000,0.000000,9.100000,4.800000,145.644027,31.603849,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.885437,294.972198,21993780.000000,9429584.000000,293.281934,0.000000,785.969788,0.984927,26.534639,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.943750,0.408971,564.886784,294.991374,293.281934,0.000000,115.085181,0.000000,0.620393,0.699996,1.224960,2.313223,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,47451.941406,130340.640625,293.398529
0.750000,0.000000,0.000000,9.100000,5.100000,145.540755,32.007670,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.882690,294.971619,22037064.000000,9386301.000000,293.279199,0.000000,781.074036,0.984924,26.369625,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.942432,0.408970,564.884049,294.991146,293.279199,0.000000,115.083895,0.000000,0.620393,0.699996,1.224960,2.313188,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,47158.187500,130634.335938,293.398529
0.766667,0.000000,0.000000,9.100000,5.200000,145.436312,32.409432,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.879944,294.971039,22080346.000000,9343018.000000,293.276465,0.000000,776.178284,0.984920,26.204609,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.941105,0.408969,564.881315,294.990951,293.276465,0.000000,115.082609,0.000000,0.620393,0.699996,1.224960,2.313152,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,46864.441406,130928.039062,293.398529
0.783333,0.000000,0.000000,9.100000,5.400000,145.330713,32.809135,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.877197,294.970490,22123630.000000,9299735.000000,293.273730,0.000000,771.282593,0.984916,26.039595,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.939779,0.408969,564.878581,294.990755,293.273730,0.000000,115.081307,0.000000,0.620393,0.699996,1.224960,2.313117,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,46570.695312,131221.734375,293.398529
0.800000,0.000000,0.000000,9.100000,5.400000,145.223958,33.206771,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.874451,294.969910,22166912.000000,9256452.000000,293.270964,0.000000,766.387024,0.984912,25.874580,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.938444,0.408968,564.875846,294.990527,293.270964,0.000000,115.080013,0.000000,0.620393,0.699996,1.224960,2.313081,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,46276.957031,131515.437500,293.398529
0.816667,0.000000,0.000000,9.100000,5.100000,145.116064,33.602342,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.871704,294.969330,22210196.000000,9213168.000000,293.268164,0.000000,761.491455,0.984908,25.709564,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.937093,0.408967,564.873047,294.990332,293.268164,0.000000,115.078703,0.000000,0.620393,0.699996,1.224960,2.313046,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,45983.218750,131809.140625,293.398529
0.833333,0.100000,0.000000,9.100000,5.300000,145.007048,33.995844,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.868896,294.968781,22253480.000000,9169885.000000,293.265365,0.000000,756.595947,0.984904,25.544550,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.935750,0.408967,564.870312,294.990137,293.265365,0.000000,115.077393,0.000000,0.620393,0.699996,1.224960,2.313009,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,45689.488281,132102.843750,293.398529
0.850000,0.000000,0.000000,9.000000,5.500000,144.896924,34.387276,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.866089,294.968201,22296762.000000,9126602.000000,293.262565,0.000000,751.700562,0.985134,25.379536,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.934391,0.408966,564.867513,294.989909,293.262565,0.000000,115.076066,0.000000,0.620393,0.699996,1.224960,2.312973,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,45395.757812,132396.546875,293.398529
0.866667,0.100000,0.000000,9.000000,5.100000,144.785677,34.776640,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.863281,294.967651,22340046.000000,9083319.000000,293.259766,0.000000,746.805237,0.985130,25.214520,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.933032,0.408965,564.864714,294.989714,293.259766,0.000000,115.074748,0.000000,0.620393,0.699996,1.224960,2.312937,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,45102.035156,132690.250000,293.398529
0.883333,0.100000,0.000000,9.000000,5.300000,144.673356,35.163932,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.860474,294.967072,22383328.000000,9040035.000000,293.256934,0.000000,741.909912,0.985126,25.049505,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.931665,0.408964,564.861849,294.989486,293.256934,0.000000,115.073413,0.000000,0.620393,0.699996,1.224960,2.312900,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,44808.312500,132983.953125,293.398529
0.900000,0.100000,0.000000,9.000000,5.600000,144.559928,35.549154,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.857605,294.966522,22426612.000000,8996752.000000,293.254069,0.000000,737.014709,0.985122,24.884491,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.930290,0.408964,564.859049,294.989290,293.254069,0.000000,115.072070,0.000000,0.620393,0.699996,1.224960,2.312864,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,44514.597656,133277.656250,293.398529
0.916667,0.000000,0.000000,9.000000,5.400000,144.445443,35.932308,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.854797,294.965973,22469896.000000,8953469.000000,293.251204,0.000000,732.119568,0.985118,24.719477,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.928906,0.408963,564.856185,294.989062,293.251204,0.000000,115.070728,0.000000,0.620393,0.699996,1.224960,2.312827,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,44220.882812,133571.359375,293.398529
0.933333,0.000000,0.000000,9.100000,5.400000,144.329899,36.313395,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.851929,294.965424,22513178.000000,8910186.000000,293.248340,0.000000,727.224487,0.984880,24.554461,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.927515,0.408962,564.853320,294.988867,293.248340,0.000000,115.069377,0.000000,0.620393,0.699996,1.224960,2.312790,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,43927.171875,133865.062500,293.398529
0.950000,0.000000,0.000000,9.100000,5.200000,144.213298,36.692415,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.848999,294.964874,22556462.000000,8866903.000000,293.245443,0.000000,722.329468,0.984876,24.389446,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.926123,0.408962,564.850456,294.988639,293.245443,0.000000,115.068018,0.000000,0.620393,0.699996,1.224960,2.312753,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,43633.468750,134158.765625,293.398529
0.966667,0.000000,0.000000,9.100000,5.000000,144.095671,37.069373,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.846130,294.964294,22599746.000000,8823619.000000,293.242546,0.000000,717.434509,0.984872,24.224432,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.924715,0.408961,564.847591,294.988411,293.242546,0.000000,115.066659,0.000000,0.620393,0.699996,1.224960,2.312715,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,43339.769531,134452.468750,293.398529
0.983333,0.000000,0.000000,9.100000,5.000000,143.977002,37.444271,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.843201,294.963745,22643028.000000,8780336.000000,293.239616,0.000000,712.539612,0.984868,24.059416,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.923307,0.408960,564.844661,294.988216,293.239616,0.000000,115.065283,0.000000,0.620393,0.699996,1.224960,2.312678,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,43046.070312,134746.187500,293.398529
1.000000,0.000000,0.000000,9.100000,5.100000,143.857308,37.817114,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.840271,294.963196,22686312.000000,8737053.000000,293.236686,0.000000,707.644836,0.984864,23.894402,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.921891,0.408959,564.841732,294.987988,293.236686,0.000000,115.063908,0.000000,0.620393,0.699996,1.224960,2.312640,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,42752.378906,135039.890625,293.398529
1.016667,0.000000,0.000000,9.100000,5.100000,143.736621,38.187907,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.837341,294.962677,22729594.000000,8693770.000000,293.233757,0.000000,702.750061,0.984860,23.729387,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.920475,0.408959,564.838802,294.987760,293.233757,0.000000,115.062524,0.000000,0.620393,0.699996,1.224960,2.312602,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,42458.691406,135333.593750,293.398529
1.033333,0.000000,0.000000,9.000000,4.900000,143.614925,38.556649,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.834412,294.962128,22772878.000000,8650486.000000,293.230794,0.000000,697.855408,0.985090,23.564371,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.919043,0.408958,564.835872,294.987533,293.230794,0.000000,115.061133,0.000000,0.620393,0.699996,1.224960,2.312564,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,42165.003906,135627.296875,293.398529
1.050000,0.000000,0.000000,9.000000,5.200000,143.492253,38.923352,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.831421,294.961578,22816162.000000,8607203.000000,293.227832,0.000000,692.960815,0.985086,23.399357,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.917603,0.408957,564.832943,294.987337,293.227832,0.000000,115.059733,0.000000,0.620393,0.699996,1.224960,2.312525,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,41871.324219,135921.000000,293.398529
1.066667,0.000000,0.000000,9.100000,5.600000,143.368604,39.288013,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.828491,294.961029,22859444.000000,8563920.000000,293.224837,0.000000,688.066284,0.984848,23.234343,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.916162,0.408956,564.829948,294.987109,293.224837,0.000000,115.058325,0.000000,0.620393,0.699996,1.224960,2.312487,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,41577.648438,136214.718750,293.398529
1.083333,0.000000,0.000000,9.100000,5.400000,143.243994,39.650643,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.825439,294.960480,22902728.000000,8520637.000000,293.221842,0.000000,683.171814,0.984844,23.069326,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.914705,0.408956,564.826953,294.986882,293.221842,0.000000,115.056909,0.000000,0.620393,0.699996,1.224960,2.312448,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,41283.976562,136508.421875,293.398529
1.100000,0.000000,0.000000,9.200000,5.100000,143.118424,40.011247,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.822449,294.959961,22946010.000000,8477353.000000,293.218815,0.000000,678.277405,0.984606,22.904312,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.913249,0.408955,564.823958,294.986654,293.218815,0.000000,115.055493,0.000000,0.620393,0.699996,1.224960,2.312409,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,40990.308594,136802.125000,293.398529
1.116667,0.000000,0.000000,9.200000,4.900000,142.991895,40.369828,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.819458,294.959412,22989294.000000,8434070.000000,293.215788,0.000000,673.383118,0.984601,22.739298,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.911784,0.408954,564.820964,294.986426,293.215788,0.000000,115.054069,0.000000,0.620393,0.699996,1.224960,2.312370,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,40696.644531,137095.828125,293.398529
1.133333,0.000000,0.000000,9.200000,5.100000,142.864453,40.726400,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.816406,294.958893,23032578.000000,8390787.000000,293.212728,0.000000,668.488892,0.984597,22.574284,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.910311,0.408953,564.817904,294.986198,293.212728,0.000000,115.052629,0.000000,0.620393,0.699996,1.224960,2.312331,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,40402.988281,137389.546875,293.398529
1.150000,0.000000,0.000000,9.200000,5.400000,142.736084,41.080961,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.813354,294.958344,23075860.000000,8347504.000000,293.209668,0.000000,663.594666,0.984593,22.409267,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.908830,0.408953,564.814844,294.985970,293.209668,0.000000,115.051188,0.000000,0.620393,0.699996,1.224960,2.312291,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,40109.332031,137683.250000,293.398529
1.166667,0.000000,0.000000,9.200000,5.400000,142.606787,41.433525,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.810242,294.957825,23119144.000000,8304220.500000,293.206576,0.000000,658.700562,0.984589,22.244253,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.907340,0.408952,564.811784,294.985742,293.206576,0.000000,115.049740,0.000000,0.620393,0.699996,1.224960,2.312252,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,39815.679688,137976.968750,293.398529
1.183333,0.000000,0.000000,9.200000,5.100000,142.476595,41.784098,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.807190,294.957275,23162428.000000,8260937.500000,293.203483,0.000000,653.806580,0.984585,22.079239,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.905843,0.408951,564.808724,294.985514,293.203483,0.000000,115.048283,0.000000,0.620393,0.699996,1.224960,2.312212,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,39522.035156,138270.671875,293.398529
1.200000,0.000000,0.000000,9.200000,5.300000,142.345508,42.132686,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.804077,294.956757,23205710.000000,8217654.000000,293.200358,0.000000,648.912598,0.984580,21.914223,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.904338,0.408950,564.805599,294.985286,293.200358,0.000000,115.046818,0.000000,0.620393,0.699996,1.224960,2.312171,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,39228.394531,138564.375000,293.398529
1.216667,0.000000,0.000000,9.200000,5.200000,142.213542,42.479301,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.800964,294.956238,23248994.000000,8174371.000000,293.197233,0.000000,644.018738,0.984576,21.749208,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.902832,0.408949,564.802474,294.985059,293.197233,0.000000,115.045345,0.000000,0.620393,0.699996,1.224960,2.312131,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,38934.757812,138858.093750,293.398529
1.233333,0.000000,0.000000,9.200000,4.800000,142.080697,42.823950,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.797791,294.955688,23292276.000000,8131087.500000,293.194076,0.000000,639.124939,0.984572,21.584194,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.901310,0.408949,564.799349,294.984798,293.194076,0.000000,115.043872,0.000000,0.620393,0.699996,1.224960,2.312091,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,38641.125000,139151.796875,293.398529
1.250000,0.000000,0.000000,9.200000,4.900000,141.946989,43.166638,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.794617,294.955170,23335560.000000,8087804.500000,293.190918,0.000000,634.231201,0.984568,21.419178,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.899780,0.408948,564.796224,294.984570,293.190918,0.000000,115.042383,0.000000,0.620393,0.699996,1.224960,2.312050,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,38347.496094,139445.515625,293.398529
