Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
1.266667,0.100000,0.000000,9.100000,5.000000,141.812419,43.507377,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.791443,294.954651,23378844.000000,8044521.000000,293.187760,0.000000,629.337524,0.984797,21.254164,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.898242,0.408947,564.793034,294.984342,293.187760,0.000000,115.040885,0.000000,0.620393,0.699996,1.224960,2.312009,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,38053.871094,139739.218750,293.398529
1.283333,0.200000,0.000000,9.100000,5.000000,141.677002,43.846179,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.788269,294.954132,23422126.000000,8001238.000000,293.184538,0.000000,624.443970,0.984793,21.089149,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.896696,0.408946,564.789909,294.984115,293.184538,0.000000,115.039380,0.000000,0.620393,0.699996,1.224960,2.311967,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,37760.253906,140032.937500,293.398529
1.300000,0.200000,0.000000,9.100000,4.900000,141.540771,44.183049,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.785095,294.953613,23465410.000000,7957955.000000,293.181315,0.000000,619.550476,0.984789,20.924133,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.895142,0.408945,564.786654,294.983854,293.181315,0.000000,115.037866,0.000000,0.620393,0.699996,1.224960,2.311926,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,37466.636719,140326.640625,293.398529
1.316667,0.200000,0.000000,9.000000,4.900000,141.403695,44.517997,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.781860,294.953094,23508692.000000,7914671.500000,293.178092,0.000000,614.657043,0.985018,20.759119,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.893587,0.408945,564.783464,294.983626,293.178092,0.000000,115.036353,0.000000,0.620393,0.699996,1.224960,2.311885,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,37173.027344,140620.359375,293.398529
1.333333,0.200000,0.000000,9.000000,4.700000,141.265804,44.851038,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.778625,294.952576,23551976.000000,7871388.500000,293.174837,0.000000,609.763672,0.985014,20.594105,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.892017,0.408944,564.780208,294.983366,293.174837,0.000000,115.034823,0.000000,0.620393,0.699996,1.224960,2.311843,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,36879.421875,140914.078125,293.398529
1.350000,0.300000,0.000000,9.000000,5.100000,141.127100,45.182178,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.775330,294.952057,23595260.000000,7828105.000000,293.171582,0.000000,604.870422,0.985009,20.429090,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.890430,0.408943,564.776953,294.983138,293.171582,0.000000,115.033285,0.000000,0.620393,0.699996,1.224960,2.311800,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,36585.820312,141207.781250,293.398529
1.366667,0.300000,0.000000,9.000000,5.800000,140.987614,45.511426,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.772034,294.951538,23638542.000000,7784822.000000,293.168294,0.000000,599.977234,0.985005,20.264074,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.888843,0.408942,564.773698,294.982878,293.168294,0.000000,115.031738,0.000000,0.620393,0.699996,1.224960,2.311758,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,36292.226562,141501.500000,293.398529
1.383333,0.300000,0.000000,9.000000,5.500000,140.847331,45.838798,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.768738,294.951019,23681826.000000,7741538.500000,293.164974,0.000000,595.084106,0.985001,20.099060,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.887248,0.408941,564.770443,294.982650,293.164974,0.000000,115.030184,0.000000,0.620393,0.699996,1.224960,2.311715,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,35998.632812,141795.218750,293.398529
1.400000,0.200000,0.000000,8.900000,5.000000,140.706266,46.164299,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.765442,294.950531,23725108.000000,7698255.500000,293.161654,0.000000,590.191101,0.985230,19.934046,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.885645,0.408940,564.767122,294.982389,293.161654,0.000000,115.028621,0.000000,0.620393,0.699996,1.224960,2.311673,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,35705.046875,142088.921875,293.398529
1.416667,0.200000,0.000000,8.900000,4.700000,140.564437,46.487944,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.762146,294.950012,23768392.000000,7654972.000000,293.158333,0.000000,585.298157,0.985226,19.769030,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.884025,0.408940,564.763802,294.982129,293.158333,0.000000,115.027051,0.000000,0.620393,0.699996,1.224960,2.311630,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,35411.464844,142382.640625,293.398529
1.433333,0.200000,0.000000,8.800000,5.100000,140.421826,46.809741,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.758789,294.949493,23811676.000000,7611689.000000,293.154948,0.000000,580.405273,0.985455,19.604015,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.882406,0.408939,564.760417,294.981901,293.154948,0.000000,115.025472,0.000000,0.620393,0.699996,1.224960,2.311586,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,35117.886719,142676.359375,293.398529
1.450000,0.200000,0.000000,8.700000,5.300000,140.278483,47.129704,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.755371,294.949005,23854958.000000,7568405.500000,293.151563,0.000000,575.512451,0.985685,19.439001,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.880770,0.408938,564.757096,294.981641,293.151563,0.000000,115.023877,0.000000,0.620393,0.699996,1.224960,2.311543,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,34824.316406,142970.078125,293.398529
1.466667,0.200000,0.000000,8.700000,5.700000,140.134391,47.447839,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.752014,294.948486,23898242.000000,7525122.500000,293.148177,0.000000,570.619751,0.985680,19.273985,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.879126,0.408937,564.753711,294.981380,293.148177,0.000000,115.022282,0.000000,0.620393,0.699996,1.224960,2.311499,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,34530.750000,143263.781250,293.398529
1.483333,0.200000,0.000000,8.600000,5.500000,139.989551,47.764168,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.748596,294.947968,23941526.000000,7481839.500000,293.144759,0.000000,565.727112,0.985910,19.108971,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.877474,0.408936,564.750260,294.981120,293.144759,0.000000,115.020671,0.000000,0.620393,0.699996,1.224960,2.311455,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,34237.187500,143557.500000,293.398529
1.500000,0.300000,0.000000,8.600000,5.200000,139.843994,48.078691,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.745117,294.947479,23984808.000000,7438556.000000,293.141309,0.000000,560.834595,0.985905,18.943956,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.875814,0.408935,564.746875,294.980892,293.141309,0.000000,115.019051,0.000000,0.620393,0.699996,1.224960,2.311411,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,33943.628906,143851.218750,293.398529
1.516667,0.400000,0.000000,8.500000,5.300000,139.697721,48.391427,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.741699,294.946960,24028092.000000,7395273.000000,293.137858,0.000000,555.942139,0.986134,18.778940,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.874137,0.408934,564.743424,294.980632,293.137858,0.000000,115.017424,0.000000,0.620393,0.699996,1.224960,2.311366,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,33650.074219,144144.937500,293.398529
1.533333,0.300000,0.000000,8.400000,5.600000,139.550732,48.702384,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.738220,294.946472,24071374.000000,7351989.500000,293.134375,0.000000,551.049744,0.986364,18.613926,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.872453,0.408933,564.739974,294.980371,293.134375,0.000000,115.015788,0.000000,0.620393,0.699996,1.224960,2.311321,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,33356.527344,144438.656250,293.398529
1.550000,0.400000,0.000000,8.400000,5.400000,139.403044,49.011580,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.734741,294.945984,24114658.000000,7308706.500000,293.130859,0.000000,546.157471,0.986359,18.448912,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.870760,0.408933,564.736458,294.980111,293.130859,0.000000,115.014136,0.000000,0.620393,0.699996,1.224960,2.311276,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,33062.984375,144732.375000,293.398529
1.566667,0.300000,0.000000,8.400000,5.400000,139.254655,49.319019,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.731201,294.945465,24157942.000000,7265423.000000,293.127344,0.000000,541.265259,0.986354,18.283897,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.869059,0.408932,564.732943,294.979850,293.127344,0.000000,115.012484,0.000000,0.620393,0.699996,1.224960,2.311230,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,32769.449219,145026.093750,293.398529
1.583333,0.300000,0.000000,8.400000,5.500000,139.105599,49.624715,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.727661,294.944977,24201224.000000,7222140.000000,293.123796,0.000000,536.373108,0.986350,18.118881,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.867350,0.408931,564.729427,294.979557,293.123796,0.000000,115.010815,0.000000,0.620393,0.699996,1.224960,2.311185,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,32475.916016,145319.812500,293.398529
1.600000,0.200000,0.000000,8.400000,5.400000,138.955843,49.928687,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.724121,294.944489,24244508.000000,7178856.500000,293.120215,0.000000,531.481079,0.986345,17.953867,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.865625,0.408930,564.725911,294.979297,293.120215,0.000000,115.009139,0.000000,0.620393,0.699996,1.224960,2.311139,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,32182.388672,145613.531250,293.398529
1.616667,0.000000,0.000000,8.400000,5.400000,138.805436,50.230941,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.720520,294.943970,24287790.000000,7135573.500000,293.116634,0.000000,526.589172,0.986340,17.788853,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.863892,0.408929,564.722331,294.979036,293.116634,0.000000,115.007454,0.000000,0.620393,0.699996,1.224960,2.311093,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,31888.867188,145907.250000,293.398529
1.633333,0.000000,0.000000,8.500000,5.600000,138.654362,50.531486,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.716919,294.943481,24331074.000000,7092290.000000,293.113021,0.000000,521.697327,0.986101,17.623837,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.862150,0.408928,564.718750,294.978776,293.113021,0.000000,115.005754,0.000000,0.620393,0.699996,1.224960,2.311046,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,31595.349609,146200.968750,293.398529
1.650000,0.000000,0.000000,8.500000,5.400000,138.502620,50.830343,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.713318,294.942993,24374358.000000,7049007.000000,293.109408,0.000000,516.805542,0.986097,17.458822,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.860392,0.408927,564.715104,294.978483,293.109408,0.000000,115.004045,0.000000,0.620393,0.699996,1.224960,2.310999,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,31301.837891,146494.687500,293.398529
1.666667,0.000000,0.000000,8.400000,5.500000,138.350244,51.127519,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.709656,294.942505,24417640.000000,7005724.000000,293.105729,0.000000,511.913879,0.986326,17.293808,0.000000,721.387109,721.387109,0.000000,0.000000,0.000000,119.858626,0.408926,564.711458,294.978223,293.105729,0.000000,115.002327,0.000000,0.620393,0.699996,1.224960,2.310952,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,23.000000,0.000000,0.000000,0.000000,0.000000,31008.332031,146788.406250,293.398529
1.683333,0.000000,0.000000,8.400000,5.700000,138.197233,51.423031,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.705994,294.942017,24460924.000000,6962440.000000,293.104818,0.000000,507.022217,0.986321,17.128792,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.858114,0.408926,564.707813,294.978092,293.104818,0.000000,115.001823,0.000000,0.620399,0.699996,1.224960,2.310939,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30714.832031,147082.125000,293.398529
1.700000,0.000000,0.000000,8.300000,6.000000,138.043587,51.716886,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.702271,294.941528,24504208.000000,6919156.500000,293.101139,0.000000,502.130676,0.986550,16.963774,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.856323,0.408925,564.704167,294.977832,293.101139,0.000000,115.000081,0.000000,0.620399,0.699996,1.224960,2.310891,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30421.333984,147375.859375,293.398529
1.716667,0.000000,0.000000,8.200000,5.700000,137.889323,52.009098,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.698608,294.941040,24547492.000000,6875873.000000,293.097396,0.000000,497.239227,0.986779,16.798758,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.854525,0.408924,564.700456,294.977539,293.097396,0.000000,114.998332,0.000000,0.620399,0.699996,1.224960,2.310843,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30127.841797,147669.578125,293.398529
1.733333,0.000000,0.000000,8.100000,5.600000,137.734440,52.299683,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.694824,294.940552,24590776.000000,6832589.000000,293.093652,0.000000,492.347870,0.987008,16.633741,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.852718,0.408923,564.696745,294.977279,293.093652,0.000000,114.996566,0.000000,0.620399,0.699996,1.224960,2.310795,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29834.353516,147963.312500,293.398529
1.750000,0.000000,0.000000,8.100000,5.300000,137.578955,52.588652,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.691101,294.940063,24634058.000000,6789305.500000,293.089876,0.000000,487.456604,0.987003,16.468725,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.850895,0.408922,564.692969,294.976986,293.089876,0.000000,114.994792,0.000000,0.620399,0.699996,1.224960,2.310746,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29540.873047,148257.031250,293.398529
1.766667,0.000000,0.000000,8.100000,5.800000,137.422868,52.876017,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.687317,294.939575,24677342.000000,6746022.000000,293.086100,0.000000,482.565430,0.986998,16.303709,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.849064,0.408921,564.689193,294.976725,293.086100,0.000000,114.993009,0.000000,0.620399,0.699996,1.224960,2.310697,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29247.396484,148550.750000,293.398529
1.783333,0.000000,0.000000,8.000000,6.000000,137.266178,53.161788,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.683472,294.939087,24720626.000000,6702738.000000,293.082259,0.000000,477.674347,0.987228,16.138693,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.847217,0.408920,564.685417,294.976432,293.082259,0.000000,114.991211,0.000000,0.620399,0.699996,1.224960,2.310648,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28953.925781,148844.484375,293.398529
1.800000,0.000000,0.000000,8.000000,6.000000,137.108903,53.445984,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.679626,294.938629,24763910.000000,6659454.500000,293.078418,0.000000,472.783356,0.987222,15.973676,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.845361,0.408919,564.681576,294.976139,293.078418,0.000000,114.989404,0.000000,0.620399,0.699996,1.224960,2.310599,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28660.460938,149138.218750,293.398529
1.816667,0.000000,0.000000,7.900000,6.400000,136.951058,53.728609,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.675781,294.938141,24807194.000000,6616171.000000,293.074544,0.000000,467.892487,0.987451,15.808659,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.843490,0.408918,564.677734,294.975846,293.074544,0.000000,114.987581,0.000000,0.620399,0.699996,1.224960,2.310549,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28367.001953,149431.937500,293.398529
1.833333,0.000000,0.000000,7.900000,6.800000,136.792643,54.009684,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.671875,294.937653,24850478.000000,6572887.000000,293.070671,0.000000,463.001678,0.987446,15.643642,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.841610,0.408917,564.673828,294.975553,293.070671,0.000000,114.985750,0.000000,0.620399,0.699996,1.224960,2.310498,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28073.548828,149725.671875,293.398529
1.850000,0.000000,0.000000,8.000000,6.600000,136.633643,54.289221,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.667969,294.937164,24893760.000000,6529603.500000,293.066732,0.000000,458.110992,0.987207,15.478626,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.839714,0.408916,564.669922,294.975260,293.066732,0.000000,114.983911,0.000000,0.620399,0.699996,1.224960,2.310448,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27780.101562,150019.390625,293.398529
1.866667,0.000000,0.000000,8.000000,6.600000,136.474105,54.567228,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.664062,294.936707,24937044.000000,6486320.000000,293.062793,0.000000,453.220398,0.987202,15.313609,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.837809,0.408915,564.666016,294.974967,293.062793,0.000000,114.982056,0.000000,0.620399,0.699996,1.224960,2.310397,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27486.660156,150313.125000,293.398529
1.883333,0.000000,0.000000,8.100000,6.700000,136.314006,54.843722,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.660095,294.936218,24980328.000000,6443036.000000,293.058822,0.000000,448.329926,0.986963,15.148593,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.835889,0.408914,564.662044,294.974674,293.058822,0.000000,114.980184,0.000000,0.620399,0.699996,1.224960,2.310346,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27193.224609,150606.859375,293.398529
1.900000,0.000000,0.000000,8.100000,6.400000,136.153369,55.118709,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.656067,294.935760,25023612.000000,6399752.500000,293.054818,0.000000,443.439545,0.986958,14.983577,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.833952,0.408913,564.658073,294.974382,293.054818,0.000000,114.978304,0.000000,0.620399,0.699996,1.224960,2.310294,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26899.794922,150900.578125,293.398529
1.916667,0.000000,0.000000,8.000000,6.100000,135.992188,55.392212,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.652039,294.935272,25066896.000000,6356469.000000,293.050781,0.000000,438.549255,0.987186,14.818560,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.832007,0.408912,564.654102,294.974089,293.050781,0.000000,114.976408,0.000000,0.620399,0.699996,1.224960,2.310242,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26606.371094,151194.312500,293.398529
1.933333,0.000000,0.000000,8.000000,6.200000,135.830477,55.664233,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.648010,294.934814,25110180.000000,6313185.000000,293.046745,0.000000,433.659058,0.987181,14.653543,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.830054,0.408911,564.650065,294.973763,293.046745,0.000000,114.974504,0.000000,0.620399,0.699996,1.224960,2.310190,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26312.955078,151488.046875,293.398529
1.950000,0.100000,0.000000,8.000000,6.100000,135.668245,55.934794,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.643921,294.934326,25153462.000000,6269901.500000,293.042643,0.000000,428.768982,0.987176,14.488527,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.828076,0.408910,564.645964,294.973470,293.042643,0.000000,114.972583,0.000000,0.620399,0.699996,1.224960,2.310138,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26019.542969,151781.765625,293.398529
1.966667,0.000000,0.000000,7.900000,6.300000,135.505485,56.203902,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.639832,294.933868,25196746.000000,6226618.000000,293.038542,0.000000,423.878998,0.987405,14.323510,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.826090,0.408909,564.641862,294.973177,293.038542,0.000000,114.970654,0.000000,0.620399,0.699996,1.224960,2.310085,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25726.138672,152075.500000,293.398529
1.983333,0.000000,0.000000,7.900000,6.700000,135.342220,56.471570,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.635681,294.933380,25240030.000000,6183334.500000,293.034408,0.000000,418.989136,0.987399,14.158494,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.824089,0.408908,564.637760,294.972852,293.034408,0.000000,114.968709,0.000000,0.620399,0.699996,1.224960,2.310032,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25432.740234,152369.234375,293.398529
2.000000,0.000000,0.000000,8.000000,6.700000,135.178451,56.737813,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.631531,294.932922,25283314.000000,6140050.500000,293.030241,0.000000,414.099365,0.987160,13.993478,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.822078,0.408907,564.633594,294.972559,293.030241,0.000000,114.966748,0.000000,0.620399,0.699996,1.224960,2.309978,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25139.347656,152662.968750,293.398529
2.016667,0.000000,0.000000,8.000000,6.800000,135.014176,57.002641,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.627319,294.932465,25326598.000000,6096767.000000,293.026042,0.000000,409.209717,0.987154,13.828461,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.820052,0.408906,564.629427,294.972233,293.026042,0.000000,114.964771,0.000000,0.620399,0.699996,1.224960,2.309924,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24845.960938,152956.703125,293.398529
2.033333,0.000000,0.000000,8.000000,6.700000,134.849414,57.266069,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.623108,294.931976,25369882.000000,6053483.500000,293.021810,0.000000,404.320160,0.987149,13.663445,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.818009,0.408905,564.625260,294.971908,293.021810,0.000000,114.962785,0.000000,0.620399,0.699996,1.224960,2.309869,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24552.582031,153250.437500,293.398529
2.050000,0.000000,0.000000,8.000000,6.500000,134.684155,57.528105,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.618896,294.931519,25413164.000000,6010199.500000,293.017546,0.000000,399.430725,0.987143,13.498428,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.815951,0.408904,564.621029,294.971615,293.017546,0.000000,114.960783,0.000000,0.620399,0.699996,1.224960,2.309814,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24259.208984,153544.156250,293.398529
2.066667,0.000000,0.000000,8.000000,6.800000,134.518424,57.788770,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.614624,294.931061,25456448.000000,5966916.000000,293.013281,0.000000,394.541382,0.987138,13.333411,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.813883,0.408903,564.616732,294.971289,293.013281,0.000000,114.958765,0.000000,0.620399,0.699996,1.224960,2.309759,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23965.843750,153837.890625,293.398529
2.083333,0.000000,0.000000,8.000000,7.100000,134.352214,58.048063,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.610291,294.930603,25499732.000000,5923632.500000,293.008952,0.000000,389.652161,0.987132,13.168395,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.811792,0.408902,564.612435,294.970964,293.008952,0.000000,114.956738,0.000000,0.620399,0.699996,1.224960,2.309704,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23672.482422,154131.625000,293.398529
2.100000,0.000000,0.000000,8.100000,6.300000,134.185539,58.306010,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.605957,294.930145,25543016.000000,5880348.500000,293.004590,0.000000,384.763062,0.986893,13.003379,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.809692,0.408900,564.608138,294.970638,293.004590,0.000000,114.954688,0.000000,0.620399,0.699996,1.224960,2.309648,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23379.130859,154425.359375,293.398529
2.116667,0.000000,0.000000,8.100000,6.200000,134.018392,58.562618,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.601562,294.929657,25586300.000000,5837065.000000,293.000228,0.000000,379.874084,0.986887,12.838362,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.807576,0.408899,564.603776,294.970312,293.000228,0.000000,114.952629,0.000000,0.620399,0.699996,1.224960,2.309591,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23085.783203,154719.093750,293.398529
2.133333,0.000000,0.000000,8.100000,6.800000,133.850789,58.817896,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.597168,294.929199,25629584.000000,5793781.500000,292.995801,0.000000,374.985199,0.986881,12.673346,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.805444,0.408898,564.599349,294.969987,292.995801,0.000000,114.950553,0.000000,0.620399,0.699996,1.224960,2.309534,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22792.443359,155012.828125,293.398529
2.150000,0.000000,0.000000,8.100000,6.400000,133.682739,59.071859,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.592712,294.928741,25672866.000000,5750497.500000,292.991341,0.000000,370.096436,0.986875,12.508328,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.803296,0.408897,564.594922,294.969661,292.991341,0.000000,114.948462,0.000000,0.620399,0.699996,1.224960,2.309477,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22499.111328,155306.562500,293.398529
2.166667,0.000000,0.000000,8.100000,5.900000,133.514242,59.324516,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.588257,294.928284,25716150.000000,5707214.000000,292.986882,0.000000,365.207794,0.986870,12.343312,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.801131,0.408896,564.590495,294.969303,292.986882,0.000000,114.946354,0.000000,0.620399,0.699996,1.224960,2.309420,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22205.785156,155600.296875,293.398529
2.183333,0.000000,0.000000,8.100000,5.600000,133.345296,59.575887,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.583740,294.927826,25759434.000000,5663930.500000,292.982357,0.000000,360.319275,0.986864,12.178296,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.798950,0.408895,564.586003,294.968978,292.982357,0.000000,114.944230,0.000000,0.620399,0.699996,1.224960,2.309362,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21912.466797,155894.046875,293.398529
2.200000,0.000000,0.000000,8.100000,6.000000,133.175920,59.825977,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.579224,294.927368,25802718.000000,5620646.500000,292.977799,0.000000,355.430847,0.986858,12.013279,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.796753,0.408894,564.581445,294.968652,292.977799,0.000000,114.942098,0.000000,0.620399,0.699996,1.224960,2.309303,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21619.156250,156187.781250,293.398529
2.216667,0.000000,0.000000,8.000000,6.200000,133.006112,60.074801,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.574646,294.926941,25846002.000000,5577363.000000,292.973242,0.000000,350.542572,0.987086,11.848263,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.794539,0.408892,564.576888,294.968294,292.973242,0.000000,114.939941,0.000000,0.620399,0.699996,1.224960,2.309244,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21325.851562,156481.515625,293.398529
2.233333,0.100000,0.000000,7.900000,6.300000,132.835881,60.322367,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.570007,294.926483,25889286.000000,5534079.500000,292.968620,0.000000,345.654388,0.987314,11.683247,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.792301,0.408891,564.572331,294.967936,292.968620,0.000000,114.937769,0.000000,0.620399,0.699996,1.224960,2.309184,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21032.554688,156775.250000,293.398529
2.250000,0.000000,0.000000,7.900000,6.300000,132.665234,60.568693,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.565369,294.926025,25932568.000000,5490795.500000,292.963932,0.000000,340.766357,0.987308,11.518229,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.790055,0.408890,564.567708,294.967611,292.963932,0.000000,114.935579,0.000000,0.620399,0.699996,1.224960,2.309125,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20739.263672,157068.984375,293.398529
2.266667,0.000000,0.000000,7.900000,6.100000,132.494165,60.813786,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.560669,294.925568,25975852.000000,5447512.000000,292.959245,0.000000,335.878448,0.987302,11.353213,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.787785,0.408889,564.563021,294.967253,292.959245,0.000000,114.933366,0.000000,0.620399,0.699996,1.224960,2.309064,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20445.982422,157362.734375,293.398529
2.283333,0.000000,0.000000,8.000000,6.000000,132.322689,61.057658,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.555908,294.925110,26019136.000000,5404228.500000,292.954525,0.000000,330.990631,0.987062,11.188197,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.785506,0.408888,564.558333,294.966895,292.954525,0.000000,114.931144,0.000000,0.620399,0.699996,1.224960,2.309003,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20152.707031,157656.468750,293.398529
2.300000,0.000000,0.000000,8.000000,5.900000,132.150814,61.300326,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.551147,294.924652,26062420.000000,5360944.500000,292.949740,0.000000,326.102966,0.987056,11.023180,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.783203,0.408886,564.553581,294.966536,292.949740,0.000000,114.928906,0.000000,0.620399,0.699996,1.224960,2.308942,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19859.439453,157950.203125,293.398529
2.316667,0.000000,0.000000,8.000000,5.900000,131.978532,61.541793,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.546387,294.924225,26105704.000000,5317661.000000,292.944954,0.000000,321.215454,0.987050,10.858164,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.780876,0.408885,564.548763,294.966178,292.944954,0.000000,114.926644,0.000000,0.620399,0.699996,1.224960,2.308880,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19566.179688,158243.953125,293.398529
2.333333,0.000000,0.000000,8.000000,6.100000,131.805868,61.782076,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.541504,294.923767,26148988.000000,5274377.500000,292.940104,0.000000,316.328033,0.987044,10.693148,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.778540,0.408884,564.543945,294.965820,292.940104,0.000000,114.924365,0.000000,0.620399,0.699996,1.224960,2.308818,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19272.925781,158537.687500,293.398529
2.350000,0.000000,0.000000,8.000000,6.000000,131.632804,62.021187,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.536682,294.923309,26192270.000000,5231093.500000,292.935221,0.000000,311.440765,0.987038,10.528131,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.776180,0.408883,564.539128,294.965462,292.935221,0.000000,114.922070,0.000000,0.620399,0.699996,1.224960,2.308754,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18979.681641,158831.421875,293.398529
2.366667,0.000000,0.000000,8.000000,5.800000,131.459359,62.259135,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.531738,294.922882,26235554.000000,5187810.000000,292.930306,0.000000,306.553619,0.987032,10.363114,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.773796,0.408882,564.534180,294.965104,292.930306,0.000000,114.919751,0.000000,0.620399,0.699996,1.224960,2.308691,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18686.445312,159125.171875,293.398529
2.383333,0.000000,0.000000,7.900000,5.700000,131.285539,62.495931,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.526794,294.922424,26278838.000000,5144526.500000,292.925326,0.000000,301.666595,0.987259,10.198098,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.771395,0.408880,564.529232,294.964714,292.925326,0.000000,114.917415,0.000000,0.620399,0.699996,1.224960,2.308627,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18393.216797,159418.906250,293.398529
2.400000,0.000000,0.000000,7.900000,5.600000,131.111336,62.731588,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.521790,294.921967,26322122.000000,5101243.000000,292.920313,0.000000,296.779724,0.987253,10.033081,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.768978,0.408879,564.524284,294.964355,292.920313,0.000000,114.915055,0.000000,0.620399,0.699996,1.224960,2.308563,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18099.996094,159712.656250,293.398529
2.416667,0.000000,0.000000,7.900000,5.600000,130.936776,62.966117,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.516724,294.921539,26365406.000000,5057959.000000,292.915267,0.000000,291.892975,0.987247,9.868065,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.766536,0.408878,564.519271,294.963965,292.915267,0.000000,114.912687,0.000000,0.620399,0.699996,1.224960,2.308498,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17806.783203,160006.390625,293.398529
2.433333,0.000000,0.000000,7.800000,5.500000,130.761841,63.199528,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.511658,294.921082,26408688.000000,5014675.500000,292.910156,0.000000,287.006378,0.987474,9.703049,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.764071,0.408876,564.514193,294.963607,292.910156,0.000000,114.910286,0.000000,0.620399,0.699996,1.224960,2.308432,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17513.578125,160300.140625,293.398529
2.450000,0.000000,0.000000,7.700000,5.900000,130.586548,63.431832,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.506470,294.920654,26451972.000000,4971392.000000,292.905013,0.000000,282.119904,0.987702,9.538032,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.761589,0.408875,564.509049,294.963216,292.905013,0.000000,114.907869,0.000000,0.620399,0.699996,1.224960,2.308366,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17220.382812,160593.875000,293.398529
2.466667,0.000000,0.000000,7.700000,5.700000,130.410897,63.663041,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.501282,294.920197,26495256.000000,4928108.000000,292.899837,0.000000,277.233582,0.987695,9.373015,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.759082,0.408874,564.503906,294.962826,292.899837,0.000000,114.905428,0.000000,0.620399,0.699996,1.224960,2.308299,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16927.195312,160887.625000,293.398529
2.483333,0.000000,0.000000,7.600000,6.100000,130.234904,63.893168,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.496094,294.919769,26538540.000000,4884824.500000,292.894596,0.000000,272.347412,0.987923,9.207999,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.756559,0.408873,564.498698,294.962435,292.894596,0.000000,114.902970,0.000000,0.620399,0.699996,1.224960,2.308232,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16634.015625,161181.375000,293.398529
2.500000,0.000000,0.000000,7.600000,6.000000,130.058553,64.122217,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.490784,294.919312,26581824.000000,4841541.000000,292.889323,0.000000,267.461365,0.987916,9.042982,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.754012,0.408871,564.493424,294.962044,292.889323,0.000000,114.900488,0.000000,0.620399,0.699996,1.224960,2.308164,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16340.844727,161475.109375,293.398529
2.516667,0.000000,0.000000,7.600000,6.200000,129.881868,64.350208,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.485474,294.918884,26625108.000000,4798257.000000,292.884017,0.000000,262.575470,0.987909,8.877966,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.751432,0.408870,564.488151,294.961654,292.884017,0.000000,114.897982,0.000000,0.620399,0.699996,1.224960,2.308096,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16047.682617,161768.859375,293.398529
