Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
2.533333,0.000000,0.000000,7.700000,6.100000,129.704842,64.577144,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.480103,294.918427,26668390.000000,4754973.500000,292.878646,0.000000,257.689728,0.987668,8.712950,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.748836,0.408868,564.482813,294.961230,292.878646,0.000000,114.895459,0.000000,0.620399,0.699996,1.224960,2.308026,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15754.529297,162062.609375,293.398529
2.550000,0.000000,0.000000,7.700000,5.800000,129.527482,64.803040,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.474670,294.917999,26711674.000000,4711690.000000,292.873210,0.000000,252.804153,0.987661,8.547933,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.746224,0.408867,564.477409,294.960840,292.873210,0.000000,114.892912,0.000000,0.620399,0.699996,1.224960,2.307956,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15461.384766,162356.359375,293.398529
2.566667,0.000000,0.000000,7.700000,6.200000,129.349797,65.027901,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.469238,294.917572,26754958.000000,4668406.000000,292.867741,0.000000,247.918716,0.987655,8.382916,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.743579,0.408866,564.471940,294.960449,292.867741,0.000000,114.890340,0.000000,0.620399,0.699996,1.224960,2.307886,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15168.249023,162650.093750,293.398529
2.583333,0.000000,0.000000,7.600000,6.200000,129.171777,65.251746,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.463684,294.917114,26798242.000000,4625122.500000,292.862207,0.000000,243.033432,0.987882,8.217900,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.740910,0.408864,564.466471,294.960026,292.862207,0.000000,114.887736,0.000000,0.620399,0.699996,1.224960,2.307815,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14875.123047,162943.843750,293.398529
2.600000,0.000000,0.000000,7.700000,5.900000,128.993449,65.474577,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.458130,294.916687,26841526.000000,4581839.000000,292.856641,0.000000,238.148300,0.987641,8.052883,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.738216,0.408863,564.460938,294.959603,292.856641,0.000000,114.885116,0.000000,0.620399,0.699996,1.224960,2.307743,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14582.005859,163237.593750,293.398529
2.616667,0.000000,0.000000,7.700000,6.000000,128.814795,65.696407,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.452515,294.916260,26884810.000000,4538555.000000,292.851009,0.000000,233.263336,0.987634,7.887867,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.735498,0.408861,564.455339,294.959180,292.851009,0.000000,114.882471,0.000000,0.620399,0.699996,1.224960,2.307671,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14288.898438,163531.343750,293.398529
2.633333,0.000000,0.000000,7.700000,6.000000,128.635832,65.917253,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.446838,294.915802,26928092.000000,4495271.500000,292.845345,0.000000,228.378525,0.987627,7.722850,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.732756,0.408860,564.449674,294.958757,292.845345,0.000000,114.879801,0.000000,0.620399,0.699996,1.224960,2.307598,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13995.799805,163825.093750,293.398529
2.650000,0.000000,0.000000,7.700000,6.700000,128.456559,66.137113,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.441101,294.915375,26971376.000000,4451988.000000,292.839616,0.000000,223.493881,0.987619,7.557834,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.729989,0.408859,564.444010,294.958333,292.839616,0.000000,114.877108,0.000000,0.620399,0.699996,1.224960,2.307524,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13702.711914,164118.843750,293.398529
2.666667,0.000000,0.000000,7.700000,7.200000,128.276986,66.356006,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.435303,294.914948,27014660.000000,4408704.000000,292.833822,0.000000,218.609390,0.987612,7.392817,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.727189,0.408857,564.438216,294.957910,292.833822,0.000000,114.874382,0.000000,0.620399,0.699996,1.224960,2.307450,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13409.632812,164412.593750,293.398529
2.683333,0.000000,0.000000,7.800000,7.600000,128.097103,66.573942,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.429504,294.914520,27057944.000000,4365420.500000,292.827962,0.000000,213.725082,0.987371,7.227801,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.724365,0.408856,564.432422,294.957454,292.827962,0.000000,114.871631,0.000000,0.620399,0.699996,1.224960,2.307374,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13116.563477,164706.343750,293.398529
2.700000,0.000000,0.000000,7.900000,7.600000,127.916935,66.790926,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.423584,294.914093,27101228.000000,4322137.000000,292.822070,0.000000,208.840942,0.987129,7.062784,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.721509,0.408854,564.426563,294.957031,292.822070,0.000000,114.868856,0.000000,0.620399,0.699996,1.224960,2.307299,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12823.504883,165000.093750,293.398529
2.716667,0.000000,0.000000,8.000000,7.500000,127.736466,67.006970,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.417603,294.913666,27144512.000000,4278853.000000,292.816113,0.000000,203.956955,0.986888,6.897768,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.718636,0.408853,564.420573,294.956576,292.816113,0.000000,114.866056,0.000000,0.620399,0.699996,1.224960,2.307222,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12530.456055,165293.843750,293.398529
2.733333,0.000000,0.000000,7.900000,7.600000,127.555713,67.222083,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.411621,294.913208,27187794.000000,4235569.500000,292.810091,0.000000,199.073166,0.987114,6.732751,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.715723,0.408851,564.414583,294.956120,292.810091,0.000000,114.863224,0.000000,0.620399,0.699996,1.224960,2.307144,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12237.417969,165587.593750,293.398529
2.750000,0.000000,0.000000,8.000000,7.500000,127.374666,67.436279,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.405518,294.912781,27231078.000000,4192286.000000,292.804004,0.000000,194.189529,0.986873,6.567735,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.712785,0.408850,564.408594,294.955697,292.804004,0.000000,114.860360,0.000000,0.620399,0.699996,1.224960,2.307066,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11944.389648,165881.343750,293.398529
2.766667,0.000000,0.000000,8.000000,7.600000,127.193343,67.649561,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.399353,294.912354,27274362.000000,4149002.250000,292.797852,0.000000,189.306091,0.986865,6.402719,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.709814,0.408848,564.402474,294.955208,292.797852,0.000000,114.857471,0.000000,0.620399,0.699996,1.224960,2.306987,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11651.372070,166175.109375,293.398529
2.783333,0.000000,0.000000,8.000000,7.300000,127.011743,67.861943,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.393188,294.911926,27317646.000000,4105718.500000,292.791634,0.000000,184.422821,0.986857,6.237702,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.706820,0.408846,564.396289,294.954753,292.791634,0.000000,114.854557,0.000000,0.620399,0.699996,1.224960,2.306907,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11358.365234,166468.859375,293.398529
2.800000,0.000000,0.000000,8.000000,7.700000,126.829875,68.073437,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.386902,294.911499,27360930.000000,4062435.000000,292.785384,0.000000,179.539734,0.986850,6.072685,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.703784,0.408845,564.390039,294.954297,292.785384,0.000000,114.851603,0.000000,0.620399,0.699996,1.224960,2.306827,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11065.369141,166762.609375,293.398529
2.816667,0.000000,0.000000,8.000000,7.700000,126.647729,68.284041,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.380554,294.911072,27404214.000000,4019151.250000,292.779036,0.000000,174.656845,0.986842,5.907669,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.700724,0.408843,564.383724,294.953809,292.779036,0.000000,114.848625,0.000000,0.620399,0.699996,1.224960,2.306745,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10772.383789,167056.359375,293.398529
2.833333,0.000000,0.000000,8.000000,7.500000,126.465316,68.493783,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.374146,294.910645,27447496.000000,3975867.500000,292.772624,0.000000,169.774139,0.986834,5.742652,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.697624,0.408842,564.377344,294.953353,292.772624,0.000000,114.845605,0.000000,0.620399,0.699996,1.224960,2.306662,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10479.410156,167350.125000,293.398529
2.850000,0.000000,0.000000,7.900000,7.100000,126.282642,68.702653,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.367676,294.910217,27490780.000000,3932584.000000,292.766146,0.000000,164.891617,0.987060,5.577636,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.694499,0.408840,564.370898,294.952865,292.766146,0.000000,114.842562,0.000000,0.620399,0.699996,1.224960,2.306579,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10186.448242,167643.875000,293.398529
2.866667,0.000000,0.000000,7.800000,6.600000,126.099707,68.910669,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.361084,294.909790,27534064.000000,3889300.250000,292.759603,0.000000,160.009293,0.987286,5.412619,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.691333,0.408838,564.364388,294.952376,292.759603,0.000000,114.839478,0.000000,0.620399,0.699996,1.224960,2.306495,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9893.497070,167937.625000,293.398529
2.883333,0.000000,0.000000,7.700000,7.500000,125.916512,69.117847,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.354492,294.909363,27577348.000000,3846016.750000,292.752962,0.000000,155.127167,0.987511,5.247603,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.688127,0.408837,564.357813,294.951888,292.752962,0.000000,114.836361,0.000000,0.620399,0.699996,1.224960,2.306410,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9600.557617,168231.390625,293.398529
2.900000,0.000000,0.000000,7.700000,7.500000,125.733073,69.324178,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.347778,294.908936,27620632.000000,3802733.000000,292.746257,0.000000,150.245239,0.987503,5.082586,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.684888,0.408835,564.351107,294.951367,292.746257,0.000000,114.833211,0.000000,0.620399,0.699996,1.224960,2.306323,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9307.629883,168525.140625,293.398529
2.916667,0.000000,0.000000,7.600000,7.000000,125.549382,69.529687,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.341003,294.908539,27663916.000000,3759449.250000,292.739486,0.000000,145.363510,0.987729,4.917570,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.681616,0.408833,564.344401,294.950879,292.739486,0.000000,114.830029,0.000000,0.620399,0.699996,1.224960,2.306236,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9014.713867,168818.906250,293.398529
2.933333,0.000000,0.000000,7.600000,6.800000,125.365438,69.734383,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.334106,294.908112,27707198.000000,3716165.750000,292.732617,0.000000,140.481995,0.987720,4.752553,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.678304,0.408831,564.337565,294.950358,292.732617,0.000000,114.826799,0.000000,0.620399,0.699996,1.224960,2.306148,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8721.810547,169112.656250,293.398529
2.950000,0.000000,0.000000,7.600000,7.000000,125.181258,69.938265,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.327209,294.907684,27750482.000000,3672882.000000,292.725684,0.000000,135.600693,0.987712,4.587537,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.674951,0.408830,564.330664,294.949837,292.725684,0.000000,114.823543,0.000000,0.620399,0.699996,1.224960,2.306059,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8428.919922,169406.421875,293.398529
2.966667,0.000000,0.000000,7.600000,6.900000,124.996834,70.141341,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.320129,294.907257,27793766.000000,3629598.250000,292.718685,0.000000,130.719604,0.987703,4.422520,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.671566,0.408828,564.323698,294.949316,292.718685,0.000000,114.820239,0.000000,0.620399,0.699996,1.224960,2.305969,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8136.041992,169700.187500,293.398529
2.983333,0.000000,0.000000,7.600000,6.800000,124.812174,70.343636,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.313049,294.906830,27837050.000000,3586314.750000,292.711556,0.000000,125.838730,0.987694,4.257504,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.668132,0.408826,564.316602,294.948796,292.711556,0.000000,114.816903,0.000000,0.620399,0.699996,1.224960,2.305877,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7843.176270,169993.937500,293.398529
3.000000,0.000000,0.000000,7.600000,7.100000,124.627287,70.545142,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.305847,294.906403,27880334.000000,3543031.000000,292.704395,0.000000,120.958084,0.987685,4.092487,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.664657,0.408824,564.309440,294.948242,292.704395,0.000000,114.813517,0.000000,0.620399,0.699996,1.224960,2.305785,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7550.323730,170287.703125,293.398529
3.016667,0.000000,0.000000,7.600000,7.000000,124.442163,70.745866,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.298584,294.905975,27923618.000000,3499747.250000,292.697103,0.000000,116.077652,0.987676,3.927471,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.661149,0.408822,564.302214,294.947721,292.697103,0.000000,114.810099,0.000000,0.620399,0.699996,1.224960,2.305692,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7257.484863,170581.468750,293.398529
3.033333,0.000000,0.000000,7.600000,7.600000,124.256820,70.945833,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.291199,294.905579,27966900.000000,3456463.750000,292.689746,0.000000,111.197456,0.987667,3.762454,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.657585,0.408821,564.294922,294.947168,292.689746,0.000000,114.806632,0.000000,0.620399,0.699996,1.224960,2.305597,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6964.659180,170875.234375,293.398529
3.050000,0.000000,0.000000,7.600000,7.500000,124.071248,71.145044,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.283752,294.905151,28010184.000000,3413180.000000,292.682292,0.000000,106.317497,0.987658,3.597438,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.653988,0.408819,564.287500,294.946615,292.682292,0.000000,114.803125,0.000000,0.620399,0.699996,1.224960,2.305501,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6671.847656,171168.984375,293.398529
3.066667,0.000000,0.000000,7.700000,7.600000,123.885457,71.343498,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.276184,294.904724,28053468.000000,3369896.500000,292.674740,0.000000,101.437767,0.987415,3.432421,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.650334,0.408817,564.279948,294.946061,292.674740,0.000000,114.799577,0.000000,0.620399,0.699996,1.224960,2.305404,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6379.049805,171462.750000,293.398529
3.083333,0.000000,0.000000,7.800000,7.800000,123.699447,71.541211,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.268555,294.904297,28096752.000000,3326612.750000,292.667090,0.000000,96.558281,0.987171,3.267405,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.646647,0.408815,564.272331,294.945475,292.667090,0.000000,114.795980,0.000000,0.620399,0.699996,1.224960,2.305305,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6086.266113,171756.515625,293.398529
3.100000,0.000000,0.000000,7.800000,7.700000,123.513224,71.738200,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.260742,294.903900,28140036.000000,3283329.000000,292.659342,0.000000,91.679047,0.987162,3.102388,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.642904,0.408813,564.264648,294.944889,292.659342,0.000000,114.792342,0.000000,0.620399,0.699996,1.224960,2.305206,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5793.497070,172050.281250,293.398529
3.116667,0.000000,0.000000,7.700000,7.200000,123.326782,71.934456,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.252930,294.903473,28183320.000000,3240045.500000,292.651497,0.000000,86.800056,0.987386,2.937372,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.639111,0.408811,564.256836,294.944303,292.651497,0.000000,114.788647,0.000000,0.620399,0.699996,1.224960,2.305105,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5500.742676,172344.046875,293.398529
3.133333,0.000000,0.000000,7.700000,6.900000,123.140145,72.129997,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.244934,294.903046,28226602.000000,3196761.750000,292.643555,0.000000,81.921326,0.987377,2.772355,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.635270,0.408809,564.248958,294.943717,292.643555,0.000000,114.784912,0.000000,0.620399,0.699996,1.224960,2.305003,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5208.003418,172637.812500,293.398529
3.150000,0.000000,0.000000,7.700000,7.000000,122.953296,72.324829,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.236877,294.902618,28269886.000000,3153478.000000,292.635482,0.000000,77.042854,0.987367,2.607339,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.631372,0.408807,564.240951,294.943132,292.635482,0.000000,114.781120,0.000000,0.620399,0.699996,1.224960,2.304899,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4915.279785,172931.578125,293.398529
3.166667,0.000000,0.000000,7.700000,7.100000,122.766243,72.518962,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.228699,294.902222,28313170.000000,3110194.500000,292.627311,0.000000,72.164650,0.987357,2.442322,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.627425,0.408805,564.232813,294.942513,292.627311,0.000000,114.777279,0.000000,0.620399,0.699996,1.224960,2.304794,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4622.571289,173225.343750,293.398529
3.183333,0.000000,0.000000,7.600000,7.200000,122.578988,72.712402,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.220398,294.901794,28356454.000000,3066910.750000,292.619010,0.000000,67.286720,0.987581,2.277306,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.623421,0.408803,564.224544,294.941895,292.619010,0.000000,114.773381,0.000000,0.620399,0.699996,1.224960,2.304688,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4329.878906,173519.109375,293.398529
3.200000,0.000000,0.000000,7.600000,7.100000,122.391545,72.905160,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.211975,294.901367,28399738.000000,3023627.000000,292.610612,0.000000,62.409061,0.987570,2.112289,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.619360,0.408800,564.216211,294.941276,292.610612,0.000000,114.769425,0.000000,0.620399,0.699996,1.224960,2.304580,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4037.203125,173812.890625,293.398529
3.216667,0.000000,0.000000,7.600000,7.300000,122.203898,73.097233,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.203430,294.900970,28443020.000000,2980343.500000,292.602083,0.000000,57.531685,0.987560,1.947273,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.615243,0.408798,564.207682,294.940625,292.602083,0.000000,114.765422,0.000000,0.620399,0.699996,1.224960,2.304470,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3744.543701,174106.656250,293.398529
3.233333,0.000000,0.000000,7.600000,7.200000,122.016064,73.288639,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.194763,294.900543,28486304.000000,2937059.750000,292.593457,0.000000,52.654598,0.987549,1.782256,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.611068,0.408796,564.199089,294.939974,292.593457,0.000000,114.761353,0.000000,0.620399,0.699996,1.224960,2.304359,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3451.901123,174400.421875,293.398529
3.250000,0.000000,0.000000,7.600000,7.000000,121.828044,73.479386,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.185974,294.900116,28529588.000000,2893776.000000,292.584668,0.000000,47.777805,0.987539,1.617240,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.606828,0.408794,564.190365,294.939323,292.584668,0.000000,114.757227,0.000000,0.620399,0.699996,1.224960,2.304246,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3159.275879,174694.203125,293.398529
3.266667,0.000000,0.000000,7.600000,7.000000,121.639836,73.669474,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.177063,294.899719,28572872.000000,2850492.500000,292.575781,0.000000,42.901314,0.987528,1.452223,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.602531,0.408792,564.181510,294.938672,292.575781,0.000000,114.753044,0.000000,0.620399,0.699996,1.224960,2.304132,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2866.668457,174987.968750,293.398529
3.283333,0.000000,0.000000,7.600000,7.600000,121.451440,73.858919,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.167969,294.899292,28616156.000000,2807208.750000,292.566732,0.000000,38.025131,0.987517,1.287207,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.598161,0.408789,564.172526,294.937988,292.566732,0.000000,114.748787,0.000000,0.620399,0.699996,1.224960,2.304016,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2574.078857,175281.734375,293.398529
3.300000,0.000000,0.000000,7.700000,6.800000,121.262866,74.047729,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.158752,294.898895,28659440.000000,2763925.250000,292.557552,0.000000,33.149261,0.987272,1.122190,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.593726,0.408787,564.163411,294.937305,292.557552,0.000000,114.744474,0.000000,0.620399,0.699996,1.224960,2.303898,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2281.507812,175575.515625,293.398529
3.316667,0.000000,0.000000,7.700000,5.800000,121.074121,74.235897,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.149414,294.898468,28702722.000000,2720641.500000,292.548210,0.000000,28.273716,0.987260,0.957174,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.589225,0.408785,564.154102,294.936621,292.548210,0.000000,114.740088,0.000000,0.620399,0.699996,1.224960,2.303778,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1988.955811,175869.281250,293.398529
3.333333,0.000000,0.000000,7.700000,6.300000,120.885197,74.423446,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.139954,294.898041,28746006.000000,2677357.750000,292.538770,0.000000,23.398500,0.987249,0.792157,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.584644,0.408782,564.144727,294.935905,292.538770,0.000000,114.735636,0.000000,0.620399,0.699996,1.224960,2.303656,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1696.422974,176163.062500,293.398529
3.350000,0.000000,0.000000,7.600000,6.200000,120.696102,74.610376,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.130310,294.897644,28789290.000000,2634074.250000,292.529134,0.000000,18.523621,0.987471,0.627141,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.579997,0.408780,564.135091,294.935189,292.529134,0.000000,114.731112,0.000000,0.620399,0.699996,1.224960,2.303533,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1403.910034,176456.843750,293.398529
3.366667,0.000000,0.000000,7.600000,7.000000,120.506828,74.796704,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.120483,294.897217,28832574.000000,2590790.500000,292.519336,0.000000,13.649087,0.987459,0.462124,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.575269,0.408777,564.125391,294.934473,292.519336,0.000000,114.726514,0.000000,0.620399,0.699996,1.224960,2.303407,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1111.417236,176750.609375,293.398529
3.383333,0.000000,0.000000,7.600000,6.800000,120.317399,74.982422,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.110474,294.896820,28875858.000000,2547506.750000,292.509408,0.000000,8.774907,0.987447,0.297108,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.570467,0.408775,564.115495,294.933724,292.509408,0.000000,114.721834,0.000000,0.620399,0.699996,1.224960,2.303279,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,818.945190,177044.390625,293.398529
3.400000,0.000000,0.000000,7.500000,7.000000,120.127799,75.167546,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.100342,294.896393,28919142.000000,2504223.250000,292.499284,0.000000,3.901091,0.987669,0.132091,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.565576,0.408772,564.105404,294.932975,292.499284,0.000000,114.717074,0.000000,0.620399,0.699996,1.224960,2.303149,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,526.494446,177338.171875,293.398529
3.416667,0.000000,0.000000,7.600000,7.100000,119.938037,75.352075,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.090027,294.891357,28953788.000000,2469575.750000,237.490348,0.000000,0.000000,0.987420,0.000000,0.000000,577.456836,577.456836,0.000000,0.000000,0.000000,94.465186,0.397764,564.095182,291.068587,237.490348,0.000000,90.326961,0.000000,0.496613,0.699996,1.224960,1.716656,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,234.065460,177631.953125,293.398529
3.433333,0.000000,0.000000,7.600000,7.100000,119.748112,75.536027,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.079651,294.890869,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987406,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.084961,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177870.171875,293.398529
3.450000,0.000000,0.000000,7.500000,7.300000,119.558032,75.719401,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.069275,294.890411,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987627,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.074609,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177870.484375,0.000000
3.466667,0.000000,0.000000,7.500000,7.500000,119.367798,75.902214,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.058899,294.889954,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987615,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.064193,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177870.781250,0.000000
3.483333,0.000000,0.000000,7.500000,7.100000,119.177409,76.084465,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.048523,294.889465,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987602,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.053841,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177871.093750,0.000000
3.500000,0.000000,0.000000,7.500000,7.400000,118.986873,76.266154,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.038147,294.889008,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987589,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.043490,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177871.390625,0.000000
3.516667,0.000000,0.000000,7.500000,6.600000,118.796191,76.447298,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.027771,294.888519,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987576,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.033073,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177871.703125,0.000000
3.533333,0.000000,0.000000,7.500000,6.500000,118.605355,76.627905,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.017395,294.888062,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987564,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.022721,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177872.000000,0.000000
3.550000,0.000000,0.000000,7.400000,7.300000,118.414388,76.807975,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,564.007019,294.887604,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987785,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.012305,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177872.312500,0.000000
3.566667,0.000000,0.000000,7.400000,5.900000,118.223275,76.987516,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.996643,294.887115,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987772,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,564.001953,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177872.609375,0.000000
3.583333,0.000000,0.000000,7.400000,6.700000,118.032015,77.166545,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.986206,294.886658,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987760,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.991536,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177872.921875,0.000000
3.600000,0.000000,0.000000,7.300000,7.100000,117.840625,77.345044,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.975830,294.886200,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987981,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.981185,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177873.218750,0.000000
3.616667,0.000000,0.000000,7.300000,7.100000,117.649105,77.523047,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.965454,294.885712,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987968,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.970768,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177873.531250,0.000000
3.633333,0.000000,0.000000,7.400000,6.500000,117.457446,77.700545,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.955078,294.885254,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987722,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.960417,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177873.828125,0.000000
3.650000,0.000000,0.000000,7.300000,6.200000,117.265666,77.877547,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.944702,294.884796,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987943,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.950000,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177874.140625,0.000000
3.666667,0.000000,0.000000,7.300000,6.700000,117.073755,78.054053,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.934326,294.884308,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987930,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.939648,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177874.437500,0.000000
3.683333,0.000000,0.000000,7.200000,7.200000,116.881714,78.230086,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.923950,294.883850,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988152,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.929297,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177874.750000,0.000000
3.700000,0.000000,0.000000,7.200000,8.000000,116.689559,78.405632,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.913574,294.883392,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988139,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.918880,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177875.046875,0.000000
3.716667,0.000000,0.000000,7.200000,8.300000,116.497274,78.580713,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.903198,294.882904,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988126,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.908529,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177875.359375,0.000000
3.733333,0.000000,0.000000,7.300000,8.300000,116.304875,78.755330,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.892822,294.882446,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987879,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.898112,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177875.671875,0.000000
3.750000,0.000000,0.000000,7.200000,7.900000,116.112354,78.929484,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.882385,294.881958,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988101,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.887760,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177875.968750,0.000000
3.766667,0.000000,0.000000,7.200000,7.900000,115.919727,79.103190,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.872009,294.881500,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988088,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.877344,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177876.281250,0.000000
3.783333,0.000000,0.000000,7.200000,7.700000,115.726986,79.276440,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.861633,294.881042,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988075,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.866992,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177876.578125,0.000000
3.800000,0.100000,0.000000,7.100000,8.000000,115.534131,79.449259,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.851257,294.880554,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988297,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.856576,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177876.890625,0.000000
