Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
3.816667,0.000000,0.000000,7.100000,8.300000,115.341162,79.621639,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.840881,294.880096,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988284,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.846224,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177877.187500,0.000000
3.833333,0.100000,0.000000,7.100000,7.900000,115.148096,79.793587,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.830505,294.879639,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988271,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.835807,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177877.500000,0.000000
3.850000,0.000000,0.000000,7.000000,7.300000,114.954924,79.965112,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.820129,294.879150,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988493,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.825456,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177877.796875,0.000000
3.866667,0.100000,0.000000,7.000000,7.400000,114.761646,80.136222,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.809692,294.878693,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988480,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.815039,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177878.109375,0.000000
3.883333,0.000000,0.000000,7.000000,7.300000,114.568270,80.306925,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.799316,294.878204,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988467,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.804688,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177878.406250,0.000000
3.900000,0.200000,0.000000,7.000000,7.600000,114.374797,80.477214,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.788940,294.877747,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988455,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.794271,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177878.718750,0.000000
3.916667,0.200000,0.000000,7.000000,7.000000,114.181217,80.647103,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.778564,294.877289,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988442,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.783919,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177879.015625,0.000000
3.933333,0.300000,0.000000,7.000000,7.300000,113.987557,80.816593,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.768188,294.876801,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988429,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.773503,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177879.328125,0.000000
3.950000,0.300000,0.000000,6.900000,7.600000,113.793799,80.985701,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.757812,294.876343,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988651,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.763151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177879.625000,0.000000
3.966667,0.200000,0.000000,6.900000,7.100000,113.599943,81.154419,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.747437,294.875885,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988638,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.752734,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177879.937500,0.000000
3.983333,0.300000,0.000000,6.900000,7.400000,113.406006,81.322754,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.737000,294.875397,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988625,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.742318,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177880.234375,0.000000
4.000000,0.200000,0.000000,6.900000,6.600000,113.211979,81.490723,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.726624,294.874939,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988612,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.731966,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177880.546875,0.000000
4.016667,0.100000,0.000000,6.900000,6.400000,113.017871,81.658325,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.716248,294.874451,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988600,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.721549,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177880.843750,0.000000
4.033333,0.000000,0.000000,6.900000,6.800000,112.823674,81.825553,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.705872,294.873993,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988587,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.711198,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177881.156250,0.000000
4.050000,0.000000,0.000000,6.900000,6.600000,112.629395,81.992432,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.695496,294.873535,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988574,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.700781,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177881.468750,0.000000
4.066667,0.000000,0.000000,6.900000,6.700000,112.435042,82.158960,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.685120,294.873047,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988562,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.690430,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177881.765625,0.000000
4.083333,0.000000,0.000000,6.900000,7.000000,112.240609,82.325138,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.674683,294.872589,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988549,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.680013,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177882.078125,0.000000
4.100000,0.000000,0.000000,6.900000,6.700000,112.046094,82.490975,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.664307,294.872131,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988536,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.669661,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177882.375000,0.000000
4.116667,0.000000,0.000000,6.900000,6.700000,111.851514,82.656470,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.653931,294.871643,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988524,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.659245,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177882.687500,0.000000
4.133333,0.000000,0.000000,7.000000,7.100000,111.656860,82.821639,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.643555,294.871185,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988277,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.648893,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177882.984375,0.000000
4.150000,0.000000,0.000000,7.000000,7.500000,111.462126,82.986483,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.633179,294.870697,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988264,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.638477,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177883.296875,0.000000
4.166667,0.000000,0.000000,6.900000,6.700000,111.267334,83.151001,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.622803,294.870239,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988485,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.628125,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177883.593750,0.000000
4.183333,0.000000,0.000000,6.900000,6.900000,111.072469,83.315202,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.612427,294.869781,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988473,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.617708,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177883.906250,0.000000
4.200000,0.000000,0.000000,6.900000,7.100000,110.877539,83.479093,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.602051,294.869293,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988460,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.607357,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177884.203125,0.000000
4.216667,0.000000,0.000000,6.900000,7.500000,110.682544,83.642676,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.591614,294.868835,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988447,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.596940,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177884.515625,0.000000
4.233333,0.200000,0.000000,6.900000,6.800000,110.487492,83.805957,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.581238,294.868347,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988435,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.586589,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177884.812500,0.000000
4.250000,0.200000,0.000000,6.900000,6.600000,110.292375,83.968937,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.570862,294.867889,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988422,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.576172,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177885.125000,0.000000
4.266667,0.200000,0.000000,6.900000,7.100000,110.097201,84.131632,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.560486,294.867432,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988409,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.565820,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177885.437500,0.000000
4.283333,0.200000,0.000000,6.900000,7.400000,109.901969,84.294035,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.550110,294.866943,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988397,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.555469,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177885.734375,0.000000
4.300000,0.100000,0.000000,6.900000,7.100000,109.706681,84.456160,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.539734,294.866486,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988384,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.545052,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177886.046875,0.000000
4.316667,0.100000,0.000000,6.900000,6.700000,109.511344,84.618009,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.529358,294.866028,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988371,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.534701,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177886.343750,0.000000
4.333333,0.200000,0.000000,6.900000,6.600000,109.315951,84.779582,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.518982,294.865540,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988358,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.524284,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177886.656250,0.000000
4.350000,0.000000,0.000000,6.900000,6.700000,109.120508,84.940885,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.508606,294.865082,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988346,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.513932,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177886.953125,0.000000
4.366667,0.400000,0.000000,6.800000,6.900000,108.925016,85.101921,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.498230,294.864594,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988567,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.503516,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177887.265625,0.000000
4.383333,0.300000,0.000000,6.800000,7.200000,108.729476,85.262703,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.487793,294.864136,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988554,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.493164,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177887.562500,0.000000
4.400000,0.400000,0.000000,6.800000,7.300000,108.533887,85.423226,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.477417,294.863678,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988542,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.482747,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177887.875000,0.000000
4.416667,0.400000,0.000000,6.800000,7.000000,108.338265,85.583504,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.467041,294.863190,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988529,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.472396,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177888.171875,0.000000
4.433333,0.400000,0.000000,6.800000,6.900000,108.142594,85.743538,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.456665,294.862732,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988516,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.461979,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177888.484375,0.000000
4.450000,0.000000,0.000000,6.800000,7.200000,107.946883,85.903328,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.446289,294.862244,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988504,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.451628,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177888.781250,0.000000
4.466667,0.000000,0.000000,6.700000,7.600000,107.751131,86.062882,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.435913,294.861786,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988725,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.441211,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177889.093750,0.000000
4.483333,0.000000,0.000000,6.800000,7.400000,107.555339,86.222209,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.425537,294.861328,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988478,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.430859,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177889.406250,0.000000
4.500000,0.000000,0.000000,6.700000,7.600000,107.359513,86.381299,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.415161,294.860840,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988700,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.420443,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177889.703125,0.000000
4.516667,0.000000,0.000000,6.700000,8.000000,107.163656,86.540169,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.404724,294.860382,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988687,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.410091,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177890.015625,0.000000
4.533333,0.000000,0.000000,6.700000,8.800000,106.967765,86.698828,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.394348,294.859924,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988674,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.399674,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177890.312500,0.000000
4.550000,0.000000,0.000000,6.700000,8.600000,106.771842,86.857267,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.383972,294.859436,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988661,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.389323,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177890.625000,0.000000
4.566667,0.000000,0.000000,6.600000,8.100000,106.575887,87.015495,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.373596,294.858978,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988883,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.378906,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177890.921875,0.000000
4.583333,0.000000,0.000000,6.600000,7.800000,106.379907,87.173519,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.363220,294.858490,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988870,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.368555,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177891.234375,0.000000
4.600000,0.000000,0.000000,6.500000,8.400000,106.183903,87.331348,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.352844,294.858032,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989091,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.358138,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177891.531250,0.000000
4.616667,0.000000,0.000000,6.500000,8.200000,105.987866,87.488973,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.342468,294.857574,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989079,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.347786,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177891.843750,0.000000
4.633333,0.000000,0.000000,6.400000,8.800000,105.791813,87.646411,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.332031,294.857086,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989300,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.337370,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177892.156250,0.000000
4.650000,0.000000,0.000000,6.400000,8.500000,105.595736,87.803654,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.321655,294.856628,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989287,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.327018,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177892.453125,0.000000
4.666667,0.000000,0.000000,6.400000,8.600000,105.399634,87.960718,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.311279,294.856140,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989275,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.316602,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177892.765625,0.000000
4.683333,0.400000,0.000000,6.400000,8.600000,105.203516,88.117594,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.300903,294.855682,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989262,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.306185,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177893.062500,0.000000
4.700000,0.600000,0.000000,6.300000,8.700000,105.007381,88.274308,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.290527,294.855225,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989483,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.295833,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177893.375000,0.000000
4.716667,0.700000,0.000000,6.300000,8.400000,104.811230,88.430843,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.280090,294.854736,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989471,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.285417,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177893.671875,0.000000
4.733333,0.700000,0.000000,6.300000,8.300000,104.615063,88.587207,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.269714,294.854279,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989458,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.275065,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177893.984375,0.000000
4.750000,0.700000,0.000000,6.300000,9.600000,104.418880,88.743416,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.259338,294.853790,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989445,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.264648,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177894.296875,0.000000
4.766667,0.700000,0.000000,6.300000,9.000000,104.222689,88.899455,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.248962,294.853333,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989432,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.254297,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177894.593750,0.000000
4.783333,0.700000,0.000000,6.200000,8.800000,104.026481,89.055347,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.238525,294.852844,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989654,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.243880,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177894.906250,0.000000
4.800000,0.700000,0.000000,6.200000,9.600000,103.830273,89.211084,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.228149,294.852386,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989641,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.233464,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177895.203125,0.000000
4.816667,0.700000,0.000000,6.200000,9.000000,103.634058,89.366683,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.217773,294.851929,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989628,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.223112,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177895.515625,0.000000
4.833333,0.700000,0.000000,6.200000,8.700000,103.437834,89.522127,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.207397,294.851440,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989616,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.212695,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177895.812500,0.000000
4.850000,0.700000,0.000000,6.100000,8.700000,103.241602,89.677441,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.197021,294.850983,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989837,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.202344,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177896.125000,0.000000
4.866667,0.400000,0.000000,6.100000,9.600000,103.045369,89.832617,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.186584,294.850494,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989824,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.191927,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177896.437500,0.000000
4.883333,0.500000,0.000000,6.000000,10.500000,102.849137,89.987663,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.176208,294.850037,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990046,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.181510,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177896.734375,0.000000
4.900000,0.300000,0.000000,6.000000,9.600000,102.652905,90.142578,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.165833,294.849548,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990033,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.171159,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177897.046875,0.000000
4.916667,0.400000,0.000000,6.000000,8.800000,102.456673,90.297371,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.155457,294.849091,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990020,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.160742,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177897.343750,0.000000
4.933333,0.400000,0.000000,6.000000,9.300000,102.260441,90.452051,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.145020,294.848633,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990007,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.150391,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177897.656250,0.000000
4.950000,0.400000,0.000000,5.900000,9.200000,102.064217,90.606608,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.134644,294.848145,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990229,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.139974,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177897.968750,0.000000
4.966667,0.400000,0.000000,5.900000,8.800000,101.867993,90.761060,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.124268,294.847687,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990216,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.129557,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177898.265625,0.000000
4.983333,0.600000,0.000000,5.900000,8.300000,101.671785,90.915397,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.113831,294.847198,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990203,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.119206,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177898.578125,0.000000
5.000000,0.500000,0.000000,5.900000,8.500000,101.475578,91.069637,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.103455,294.846741,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990191,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.108789,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177898.875000,0.000000
5.016667,0.500000,0.000000,5.800000,9.100000,101.279386,91.223779,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.093079,294.846252,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990412,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.098372,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177899.187500,0.000000
5.033333,0.500000,0.000000,5.800000,9.200000,101.083203,91.377824,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.082642,294.845795,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990399,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.088021,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177899.500000,0.000000
5.050000,0.400000,0.000000,5.800000,9.000000,100.887028,91.531771,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.072266,294.845337,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990387,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.077604,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177899.796875,0.000000
5.066667,0.300000,0.000000,5.800000,8.800000,100.690877,91.685636,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.061890,294.844849,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990374,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.067188,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177900.109375,0.000000
5.083333,0.400000,0.000000,5.800000,8.500000,100.494735,91.839412,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.051514,294.844391,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990361,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.056836,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177900.421875,0.000000
5.100000,0.400000,0.000000,5.700000,8.600000,100.298608,91.993107,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.041077,294.843903,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990582,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.046419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177900.718750,0.000000
