Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
5.116667,0.300000,0.000000,5.700000,9.000000,100.102507,92.146729,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.030701,294.843445,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990570,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.036003,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177901.031250,0.000000
5.133333,0.300000,0.000000,5.700000,8.500000,99.906421,92.300277,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.020325,294.842957,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990557,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.025651,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177901.328125,0.000000
5.150000,0.300000,0.000000,5.700000,8.100000,99.710352,92.453752,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,563.009888,294.842499,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990544,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.015234,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177901.640625,0.000000
5.166667,0.300000,0.000000,5.700000,8.100000,99.514315,92.607170,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.999512,294.842010,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990532,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.004818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177901.953125,0.000000
5.183333,0.300000,0.000000,5.700000,8.700000,99.318294,92.760514,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.989136,294.841553,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990519,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.994466,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177902.250000,0.000000
5.200000,0.300000,0.000000,5.700000,8.200000,99.122298,92.913810,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.978699,294.841095,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990506,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.984049,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177902.562500,0.000000
5.216667,0.300000,0.000000,5.600000,8.000000,98.926335,93.067049,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.968323,294.840607,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990727,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.973633,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177902.859375,0.000000
5.233333,0.300000,0.000000,5.600000,8.600000,98.730396,93.220231,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.957947,294.840149,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990715,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.963281,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177903.171875,0.000000
5.250000,0.300000,0.000000,5.600000,8.200000,98.534489,93.373372,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.947510,294.839661,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990702,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.952865,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177903.484375,0.000000
5.266667,0.300000,0.000000,5.600000,9.000000,98.338615,93.526473,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.937134,294.839203,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990689,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.942448,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177903.781250,0.000000
5.283333,0.300000,0.000000,5.600000,8.400000,98.142765,93.679525,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.926758,294.838715,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990677,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.932096,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177904.093750,0.000000
5.300000,0.300000,0.000000,5.600000,7.800000,97.946956,93.832544,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.916321,294.838257,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990664,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.921680,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177904.406250,0.000000
5.316667,0.300000,0.000000,5.600000,8.400000,97.751180,93.985531,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.905945,294.837769,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990651,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.911263,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177904.703125,0.000000
5.333333,0.300000,0.000000,5.500000,8.100000,97.555436,94.138493,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.895569,294.837311,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990873,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.900911,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177905.015625,0.000000
5.350000,0.300000,0.000000,5.500000,8.000000,97.359733,94.291423,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.885132,294.836853,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990860,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.890495,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177905.312500,0.000000
5.366667,0.300000,0.000000,5.500000,8.400000,97.164071,94.444336,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.874756,294.836365,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990847,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.880078,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177905.625000,0.000000
5.383333,0.300000,0.000000,5.500000,8.000000,96.968449,94.597233,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.864380,294.835907,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990834,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.869661,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177905.937500,0.000000
5.400000,0.300000,0.000000,5.400000,8.000000,96.772876,94.750106,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.853943,294.835419,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991056,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.859310,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177906.234375,0.000000
5.416667,0.300000,0.000000,5.400000,7.800000,96.577336,94.902979,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.843567,294.834961,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991043,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.848893,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177906.546875,0.000000
5.433333,0.300000,0.000000,5.400000,7.800000,96.381844,95.055835,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.833191,294.834473,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991030,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.838477,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177906.859375,0.000000
5.450000,0.300000,0.000000,5.400000,7.200000,96.186401,95.208691,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.822754,294.834015,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991018,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.828125,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177907.156250,0.000000
5.466667,0.300000,0.000000,5.400000,7.100000,95.990999,95.361556,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.812378,294.833527,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991005,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.817708,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177907.468750,0.000000
5.483333,0.300000,0.000000,5.400000,7.400000,95.795654,95.514412,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.802002,294.833069,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990992,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.807292,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177907.781250,0.000000
5.500000,0.300000,0.000000,5.400000,7.600000,95.600358,95.667277,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.791565,294.832581,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990979,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.796940,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177908.078125,0.000000
5.516667,0.300000,0.000000,5.400000,7.500000,95.405111,95.820158,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.781189,294.832123,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990967,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.786523,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177908.390625,0.000000
5.533333,0.300000,0.000000,5.400000,7.500000,95.209912,95.973047,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.770813,294.831665,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990954,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.776107,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177908.687500,0.000000
5.550000,0.300000,0.000000,5.400000,7.400000,95.014779,96.125960,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.760376,294.831177,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990941,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.765690,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177909.000000,0.000000
5.566667,0.300000,0.000000,5.400000,7.200000,94.819694,96.278890,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.750000,294.830719,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990928,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.755339,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177909.312500,0.000000
5.583333,0.300000,0.000000,5.400000,7.100000,94.624666,96.431844,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.739624,294.830231,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990916,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.744922,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177909.609375,0.000000
5.600000,0.200000,0.000000,5.400000,7.300000,94.429704,96.584823,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.729187,294.829773,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990903,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.734505,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177909.921875,0.000000
5.616667,0.100000,0.000000,5.300000,7.200000,94.234798,96.737842,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.718811,294.829285,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991124,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.724154,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177910.234375,0.000000
5.633333,0.000000,0.000000,5.300000,7.300000,94.039950,96.890885,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.708374,294.828827,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991112,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.713737,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177910.531250,0.000000
5.650000,0.000000,0.000000,5.300000,7.100000,93.845166,97.043978,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.697998,294.828339,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991099,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.703320,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177910.843750,0.000000
5.666667,0.200000,0.000000,5.300000,6.600000,93.650456,97.197111,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.687622,294.827881,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991086,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.692969,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177911.156250,0.000000
5.683333,0.300000,0.000000,5.200000,6.400000,93.455802,97.350285,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.677185,294.827393,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991308,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.682552,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177911.453125,0.000000
5.700000,0.300000,0.000000,5.200000,7.300000,93.261214,97.503507,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.666809,294.826935,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991295,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.672135,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177911.765625,0.000000
5.716667,0.300000,0.000000,5.300000,6.600000,93.066699,97.656787,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.656433,294.826447,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991048,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.661719,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177912.062500,0.000000
5.733333,0.300000,0.000000,5.300000,6.800000,92.872257,97.810116,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.645996,294.825989,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991035,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.651367,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177912.375000,0.000000
5.750000,0.300000,0.000000,5.300000,6.700000,92.677881,97.963509,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.635620,294.825500,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991023,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.640951,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177912.687500,0.000000
5.766667,0.400000,0.000000,5.200000,6.900000,92.483586,98.116968,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.625244,294.825043,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991244,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.630534,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177912.984375,0.000000
5.783333,0.600000,0.000000,5.300000,6.800000,92.289355,98.270492,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.614807,294.824585,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990997,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.620182,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177913.296875,0.000000
5.800000,0.700000,0.000000,5.200000,6.900000,92.095207,98.424080,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.604431,294.824097,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991219,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.609766,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177913.609375,0.000000
5.816667,0.800000,0.000000,5.200000,7.000000,91.901131,98.577751,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.594055,294.823639,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991206,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.599349,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177913.906250,0.000000
5.833333,0.600000,0.000000,5.200000,6.500000,91.707137,98.731494,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.583618,294.823151,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991193,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.588997,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177914.218750,0.000000
5.850000,0.600000,0.000000,5.200000,6.500000,91.513224,98.885311,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.573242,294.822693,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991180,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.578581,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177914.531250,0.000000
5.866667,0.600000,0.000000,5.200000,6.500000,91.319393,99.039225,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.562866,294.822205,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991168,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.568164,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177914.828125,0.000000
5.883333,0.600000,0.000000,5.100000,6.300000,91.125643,99.193213,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.552429,294.821747,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991389,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.557747,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177915.140625,0.000000
5.900000,0.600000,0.000000,5.100000,6.600000,90.931974,99.347298,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.542053,294.821259,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991376,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.547396,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177915.453125,0.000000
5.916667,0.400000,0.000000,5.100000,6.000000,90.738395,99.501481,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.531677,294.820801,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991364,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.536979,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177915.750000,0.000000
5.933333,0.300000,0.000000,5.100000,6.200000,90.544906,99.655754,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.521240,294.820312,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991351,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.526562,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177916.062500,0.000000
5.950000,0.300000,0.000000,5.100000,6.900000,90.351497,99.810132,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.510864,294.819855,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991338,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.516211,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177916.375000,0.000000
5.966667,0.300000,0.000000,5.100000,6.300000,90.158187,99.964616,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.500427,294.819366,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991325,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.505794,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177916.671875,0.000000
5.983333,0.300000,0.000000,5.100000,5.900000,89.833529,100.119206,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.490051,294.818909,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991313,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.495378,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177916.984375,0.000000
6.000000,0.200000,14.300000,5.100000,5.700000,89.693237,100.273910,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.479675,294.818420,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991300,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.484961,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177917.296875,0.000000
6.016667,0.200000,18.900000,5.100000,6.000000,89.547493,100.428727,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.469238,294.817963,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991287,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.474609,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177917.593750,0.000000
6.033333,0.100000,24.300000,5.000000,5.200000,89.396891,100.583659,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.458862,294.817474,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991509,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.464193,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177917.906250,0.000000
6.050000,0.200000,30.700000,5.000000,5.700000,89.241992,100.738713,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.448486,294.817017,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991496,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.453776,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177918.218750,0.000000
6.066667,0.200000,38.100000,5.000000,5.800000,89.083301,100.893896,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.438049,294.816528,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991483,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.443424,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177918.515625,0.000000
6.083333,0.200000,46.500000,4.900000,5.100000,88.921281,101.049211,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.427673,294.816071,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991704,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.433008,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177918.828125,0.000000
6.100000,0.300000,55.800000,4.900000,5.200000,88.756356,101.204655,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.417297,294.815613,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991692,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.422591,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177919.140625,0.000000
6.116667,0.500000,65.900000,5.000000,4.900000,88.588875,101.360229,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.406860,294.815125,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991445,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.412174,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177919.437500,0.000000
6.133333,1.000000,76.900000,5.000000,5.100000,88.419157,101.515951,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.396484,294.814667,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991432,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.401823,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177919.750000,0.000000
6.150000,1.200000,88.500000,5.000000,5.000000,88.247477,101.671810,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.386047,294.814178,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991419,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.391406,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177920.062500,0.000000
6.166667,1.900000,100.800000,5.100000,5.400000,88.074080,101.827816,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.375671,294.813721,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991173,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.380990,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177920.359375,0.000000
6.183333,2.700000,113.700000,5.100000,5.900000,87.899170,101.983976,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.365295,294.813232,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991160,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.370638,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177920.671875,0.000000
6.200000,3.800000,127.000000,5.200000,5.400000,87.722925,102.140283,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.354919,294.812775,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990913,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.360221,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177920.968750,0.000000
6.216667,18.700000,140.600000,5.200000,5.400000,87.545508,102.296745,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.344482,294.812286,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990900,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.349805,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177921.281250,0.000000
6.233333,72.000000,154.600000,5.200000,4.900000,87.367057,102.453369,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.334106,294.811829,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990888,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.339453,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177921.593750,0.000000
6.250000,133.100000,168.700000,5.200000,5.000000,87.187695,102.610164,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.323730,294.811340,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990875,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.329036,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177921.890625,0.000000
6.266667,161.900000,183.000000,5.200000,4.300000,87.007536,102.767114,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.313293,294.810883,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990862,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.318620,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177922.203125,0.000000
6.283333,174.800000,197.400000,5.300000,4.800000,86.826652,102.924243,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.302917,294.810394,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990616,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.308268,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177922.515625,0.000000
6.300000,187.500000,211.800000,5.300000,5.400000,86.645150,103.081543,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.292542,294.809937,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990603,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.297852,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177922.812500,0.000000
6.316667,197.300000,226.200000,5.300000,5.100000,86.463086,103.239022,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.282166,294.809448,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990590,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.287500,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177923.125000,0.000000
6.333333,205.900000,240.500000,5.300000,5.200000,86.280534,103.396680,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.271790,294.808990,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990578,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.277083,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177923.437500,0.000000
6.350000,218.600000,254.700000,5.300000,5.300000,86.097550,103.554517,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.261353,294.808502,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990565,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.266732,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177923.734375,0.000000
6.366667,235.400000,268.800000,5.300000,4.900000,85.914185,103.712549,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.250977,294.808044,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990552,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.256315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177924.046875,0.000000
6.383333,247.200000,282.700000,5.300000,4.700000,85.730485,103.870768,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.240601,294.807587,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990539,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.245898,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177924.359375,0.000000
6.400000,259.400000,296.400000,5.300000,5.000000,85.546493,104.029191,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.230225,294.807098,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990527,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.235547,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177924.656250,0.000000
