Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
6.416667,264.100000,309.900000,5.200000,4.700000,85.362240,104.187801,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.219788,294.806641,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990748,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.225130,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177924.968750,0.000000
6.433333,271.600000,323.200000,5.200000,4.100000,85.177767,104.346623,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.209412,294.806152,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990735,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.214779,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177925.281250,0.000000
6.450000,279.100000,336.300000,5.200000,4.300000,84.993099,104.505640,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.199036,294.805695,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990723,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.204362,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177925.578125,0.000000
6.466667,288.900000,349.100000,5.200000,4.200000,84.808268,104.664876,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.188660,294.805206,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990710,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.193945,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177925.890625,0.000000
6.483333,297.200000,361.700000,5.200000,4.800000,84.623291,104.824316,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.178223,294.804749,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990697,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.183594,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177926.187500,0.000000
6.500000,307.100000,374.000000,5.200000,4.200000,84.438200,104.983976,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.167847,294.804260,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990684,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.173177,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177926.500000,0.000000
6.516667,318.200000,386.100000,5.200000,4.200000,84.253011,105.143856,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.157471,294.803802,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990672,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.162826,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177926.812500,0.000000
6.533333,325.500000,397.900000,5.100000,4.000000,84.067749,105.303955,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.147095,294.803314,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990893,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.152409,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177927.109375,0.000000
6.550000,330.400000,409.400000,5.100000,4.700000,83.882422,105.464282,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.136719,294.802856,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990880,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.141992,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177927.421875,0.000000
6.566667,337.000000,420.700000,5.000000,4.200000,83.697046,105.624845,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.126282,294.802368,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991102,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.131641,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177927.734375,0.000000
6.583333,340.900000,431.800000,5.000000,4.000000,83.511646,105.785636,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.115906,294.801910,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991089,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.121224,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177928.031250,0.000000
6.600000,353.300000,442.600000,5.000000,3.700000,83.326229,105.946663,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.105530,294.801422,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991076,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.110872,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177928.343750,0.000000
6.616667,362.000000,453.100000,5.000000,4.200000,83.140812,106.107935,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.095093,294.800964,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991063,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.100456,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177928.656250,0.000000
6.633333,370.300000,463.500000,5.000000,4.200000,82.955404,106.269450,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.084717,294.800476,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991051,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.090039,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177928.953125,0.000000
6.650000,388.200000,473.500000,5.000000,4.100000,82.770011,106.431209,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.074341,294.800018,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991038,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.079687,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177929.265625,0.000000
6.666667,403.600000,483.400000,5.000000,4.000000,82.584652,106.593229,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.063965,294.799561,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991025,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.069271,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177929.578125,0.000000
6.683333,415.000000,493.000000,4.900000,4.500000,82.399325,106.755493,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.053528,294.799072,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991247,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.058854,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177929.875000,0.000000
6.700000,423.100000,502.300000,4.900000,4.300000,82.214054,106.918026,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.043152,294.798615,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991234,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.048503,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177930.187500,0.000000
6.716667,433.800000,511.500000,4.800000,4.400000,82.028833,107.080819,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,295.000000,0.000000,0.000000,562.032776,294.798126,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991455,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.038086,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,177930.500000,0.000000
6.733333,448.400000,520.400000,4.800000,4.300000,81.843685,107.243872,138.000000,0.937154,525.971973,0.222769,1.000000,0.000000,0.000000,0.000000,94.375781,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,562.022400,294.797668,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991443,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.027669,295.000000,0.000000,0.000000,-10.146326,2.067766,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,94.375778,0.000000,177930.796875,0.000000
6.750000,458.100000,529.200000,4.800000,4.400000,81.658602,107.407202,138.000000,0.937154,537.350065,0.226375,1.000000,0.000000,0.000000,0.000000,98.591862,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,562.011963,294.797180,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991430,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.017318,295.000000,0.000000,0.000000,-10.229615,2.151056,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,98.591866,0.000000,177931.109375,0.000000
6.766667,471.600000,537.700000,4.800000,3.900000,81.473600,107.570801,138.000000,0.937154,553.185547,0.229987,1.000000,0.000000,0.000000,0.000000,104.710319,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,562.001587,294.796722,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991417,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.006901,295.000000,0.000000,0.000000,-10.331457,2.252897,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,104.710320,0.000000,177931.421875,0.000000
6.783333,481.500000,546.000000,4.800000,3.800000,81.288688,107.734676,138.000000,0.937154,564.798177,0.233599,1.000000,0.000000,0.000000,0.000000,109.459001,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.991211,294.796234,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991404,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.996549,295.000000,0.000000,0.000000,-10.420672,2.342112,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,109.459000,0.000000,177931.718750,0.000000
6.800000,488.000000,554.100000,4.800000,3.700000,81.103866,107.898836,138.000000,0.937154,572.422656,0.237210,1.000000,0.000000,0.000000,0.000000,113.451937,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.980774,294.795776,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991392,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.986133,295.000000,0.000000,0.000000,-10.510805,2.432246,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,113.451935,0.000000,177932.031250,0.000000
6.816667,496.600000,562.100000,4.800000,4.000000,80.919141,108.063281,138.000000,0.937154,582.510482,0.240817,1.000000,0.000000,0.000000,0.000000,117.444816,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.970398,294.795288,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991379,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.975716,295.000000,0.000000,0.000000,-10.590676,2.512116,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,117.444809,0.000000,177932.343750,0.000000
6.833333,499.700000,569.800000,4.800000,3.800000,80.734521,108.228011,138.000000,0.937154,586.146745,0.244415,1.000000,0.000000,0.000000,0.000000,120.819564,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.960022,294.794830,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991366,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.965365,295.000000,0.000000,0.000000,-10.684281,2.605721,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,120.819565,0.000000,177932.640625,0.000000
6.850000,520.800000,577.400000,4.800000,4.000000,80.550008,108.393026,138.000000,0.937154,610.897005,0.248001,1.000000,0.000000,0.000000,0.000000,128.298226,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.949585,294.794342,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991354,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.954948,295.000000,0.000000,0.000000,-10.740919,2.662359,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,128.298233,0.000000,177932.953125,0.000000
6.866667,533.000000,584.800000,4.800000,3.900000,80.365617,108.558350,138.000000,0.937154,625.207552,0.251571,1.000000,0.000000,0.000000,0.000000,134.033529,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.939209,294.793884,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991341,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.944531,295.000000,0.000000,0.000000,-10.758160,2.679601,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,134.033524,0.000000,177933.265625,0.000000
6.883333,544.300000,592.000000,4.900000,3.800000,80.181340,108.723958,138.000000,0.937154,638.462435,0.255123,1.000000,0.000000,0.000000,0.000000,139.613216,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.928833,294.793396,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991094,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.934180,295.000000,0.000000,0.000000,-10.775446,2.696886,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,139.613220,0.000000,177933.562500,0.000000
6.900000,551.600000,599.100000,4.800000,3.700000,79.997192,108.889884,138.000000,0.937154,647.025326,0.258650,1.000000,0.000000,0.000000,0.000000,144.174967,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.918457,294.792938,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991315,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.923763,295.000000,0.000000,0.000000,-10.793033,2.714473,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,144.174973,0.000000,177933.875000,0.000000
6.916667,554.300000,606.000000,4.900000,3.700000,79.813175,109.056104,138.000000,0.937154,650.192383,0.262150,1.000000,0.000000,0.000000,0.000000,147.363216,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.908020,294.792450,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991069,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.913346,295.000000,0.000000,0.000000,-10.810196,2.731637,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,147.363220,0.000000,177934.187500,0.000000
6.933333,563.300000,612.700000,4.900000,3.300000,79.629289,109.222640,138.000000,0.937154,660.749349,0.265617,1.000000,0.000000,0.000000,0.000000,152.854932,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.897644,294.791992,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991056,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.902995,295.000000,0.000000,0.000000,-10.829510,2.750951,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,152.854935,0.000000,177934.484375,0.000000
6.950000,572.500000,619.300000,4.900000,3.600000,79.445549,109.389486,138.000000,0.937154,671.540951,0.269048,1.000000,0.000000,0.000000,0.000000,157.509896,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.887268,294.791504,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991043,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.892578,295.000000,0.000000,0.000000,-10.845383,2.766823,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,157.509903,0.000000,177934.796875,0.000000
6.966667,580.300000,625.800000,4.900000,3.600000,79.261947,109.556657,138.000000,0.937154,680.690299,0.272437,1.000000,0.000000,0.000000,0.000000,162.204443,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.876892,294.791046,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991031,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.882227,295.000000,0.000000,0.000000,-10.862940,2.784381,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,162.204437,0.000000,177935.109375,0.000000
6.983333,588.400000,632.100000,4.900000,3.500000,79.078491,109.724146,138.000000,0.937154,690.191602,0.275781,1.000000,0.000000,0.000000,0.000000,167.150065,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.866455,294.790558,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991018,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.871810,295.000000,0.000000,0.000000,-10.881045,2.802485,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,167.150055,0.000000,177935.406250,0.000000
7.000000,604.700000,638.300000,5.000000,3.600000,78.895182,109.891951,138.000000,0.937154,709.311458,0.279075,1.000000,0.000000,0.000000,0.000000,174.294727,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.856079,294.790100,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990771,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.861393,295.000000,0.000000,0.000000,-10.898209,2.819649,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,174.294739,0.000000,177935.718750,0.000000
7.016667,619.500000,644.300000,5.000000,3.900000,78.712036,110.060099,138.000000,0.937154,726.671810,0.282314,1.000000,0.000000,0.000000,0.000000,180.774447,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.845703,294.789612,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990758,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.851042,295.000000,0.000000,0.000000,-10.914116,2.835556,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,180.774445,0.000000,177936.031250,0.000000
7.033333,624.200000,650.200000,5.000000,3.600000,78.529045,110.228573,138.000000,0.937154,732.184896,0.285495,1.000000,0.000000,0.000000,0.000000,185.095378,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.835327,294.789154,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990746,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.840625,295.000000,0.000000,0.000000,-10.933507,2.854948,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,185.095383,0.000000,177936.328125,0.000000
7.050000,629.900000,656.000000,5.000000,3.200000,78.346224,110.397380,138.000000,0.937154,738.870964,0.288613,1.000000,0.000000,0.000000,0.000000,189.811051,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.824951,294.788666,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990733,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.830273,295.000000,0.000000,0.000000,-10.953378,2.874819,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,189.811050,0.000000,177936.640625,0.000000
7.066667,630.600000,661.600000,5.100000,3.600000,78.163558,110.566528,138.000000,0.937154,739.692122,0.291664,1.000000,0.000000,0.000000,0.000000,191.891764,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.814575,294.788208,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990486,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.819857,295.000000,0.000000,0.000000,-10.968736,2.890176,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,191.891754,0.000000,177936.953125,0.000000
7.083333,634.600000,667.100000,5.100000,3.600000,77.981071,110.736027,138.000000,0.937154,744.384049,0.294644,1.000000,0.000000,0.000000,0.000000,195.493278,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.804138,294.787720,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990473,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.809505,295.000000,0.000000,0.000000,-10.986253,2.907693,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,195.493271,0.000000,177937.250000,0.000000
7.100000,638.900000,672.500000,5.100000,3.700000,77.798755,110.905868,138.000000,0.937154,749.427995,0.297552,1.000000,0.000000,0.000000,0.000000,199.020947,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.793762,294.787262,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990461,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.799089,295.000000,0.000000,0.000000,-11.003125,2.924565,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,199.020950,0.000000,177937.562500,0.000000
7.116667,652.600000,677.800000,5.100000,3.400000,77.616618,111.076058,138.000000,0.937154,765.498047,0.300385,1.000000,0.000000,0.000000,0.000000,206.138216,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.783386,294.786774,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990448,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.788737,295.000000,0.000000,0.000000,-11.022344,2.943784,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,206.138214,0.000000,177937.875000,0.000000
7.133333,658.500000,683.000000,5.100000,4.000000,77.434660,111.246606,138.000000,0.937154,772.418685,0.303141,1.000000,0.000000,0.000000,0.000000,209.449235,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.773010,294.786316,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990435,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.778320,295.000000,0.000000,0.000000,-11.035984,2.957424,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,209.449249,0.000000,177938.171875,0.000000
7.150000,661.000000,688.100000,5.100000,3.800000,77.252881,111.417513,138.000000,0.937154,775.351237,0.305818,1.000000,0.000000,0.000000,0.000000,212.754525,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.762634,294.785858,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990423,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.767969,295.000000,0.000000,0.000000,-11.054436,2.975877,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,212.754532,0.000000,177938.484375,0.000000
7.166667,663.600000,693.000000,5.200000,4.100000,77.071289,111.588786,138.000000,0.937154,778.400977,0.308417,1.000000,0.000000,0.000000,0.000000,215.304622,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.752258,294.785370,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990176,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.757552,295.000000,0.000000,0.000000,-11.069360,2.990800,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,215.304626,0.000000,177938.796875,0.000000
7.183333,670.100000,697.900000,5.200000,3.600000,76.889893,111.760425,138.000000,0.937154,786.025456,0.310937,1.000000,0.000000,0.000000,0.000000,220.295687,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.741882,294.784912,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990163,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.747201,295.000000,0.000000,0.000000,-11.089523,3.010963,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,220.295700,0.000000,177939.093750,0.000000
7.200000,673.100000,702.700000,5.200000,4.100000,76.708683,111.932430,138.000000,0.937154,789.544466,0.313379,1.000000,0.000000,0.000000,0.000000,222.612305,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.731506,294.784424,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990151,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.736784,295.000000,0.000000,0.000000,-11.102982,3.024421,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,222.612305,0.000000,177939.406250,0.000000
7.216667,680.000000,707.300000,5.200000,4.400000,76.527677,112.104810,138.000000,0.937154,797.638151,0.315745,1.000000,0.000000,0.000000,0.000000,226.481722,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.721069,294.783966,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990138,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.726432,295.000000,0.000000,0.000000,-11.117269,3.038709,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,226.481720,0.000000,177939.718750,0.000000
7.233333,686.700000,711.900000,5.200000,4.100000,76.346867,112.277572,138.000000,0.937154,805.497266,0.318036,1.000000,0.000000,0.000000,0.000000,231.192790,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.710693,294.783478,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990125,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.716016,295.000000,0.000000,0.000000,-11.135785,3.057226,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,231.192795,0.000000,177940.015625,0.000000
7.250000,689.200000,716.400000,5.300000,4.500000,76.166260,112.450716,138.000000,0.937154,808.429753,0.320255,1.000000,0.000000,0.000000,0.000000,233.327458,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.700317,294.783020,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989878,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.705664,295.000000,0.000000,0.000000,-11.149077,3.070518,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,233.327469,0.000000,177940.328125,0.000000
7.266667,691.200000,720.800000,5.300000,4.500000,75.985856,112.624243,138.000000,0.937154,810.775716,0.322403,1.000000,0.000000,0.000000,0.000000,235.861475,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.689941,294.782532,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989866,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.695247,295.000000,0.000000,0.000000,-11.165027,3.086467,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,235.861465,0.000000,177940.640625,0.000000
7.283333,695.300000,725.100000,5.300000,4.300000,75.805656,112.798161,138.000000,0.937154,815.585026,0.324484,1.000000,0.000000,0.000000,0.000000,239.407389,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.679565,294.782074,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989853,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.684896,295.000000,0.000000,0.000000,-11.182288,3.103728,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,239.407394,0.000000,177940.937500,0.000000
7.300000,702.100000,729.300000,5.300000,4.300000,75.625675,112.972477,138.000000,0.937154,823.561393,0.326500,1.000000,0.000000,0.000000,0.000000,243.563265,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.669189,294.781586,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989840,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.674544,295.000000,0.000000,0.000000,-11.197885,3.119326,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,243.563263,0.000000,177941.250000,0.000000
7.316667,705.500000,733.500000,5.300000,4.300000,75.445907,113.147184,138.000000,0.937154,827.549609,0.328453,1.000000,0.000000,0.000000,0.000000,246.479850,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.658813,294.781128,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989828,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.664128,295.000000,0.000000,0.000000,-11.213425,3.134866,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,246.479843,0.000000,177941.562500,0.000000
7.333333,707.100000,737.500000,5.300000,4.500000,75.266349,113.322298,138.000000,0.937154,829.426367,0.330348,1.000000,0.000000,0.000000,0.000000,248.392106,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.648438,294.780640,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989815,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.653776,295.000000,0.000000,0.000000,-11.227028,3.148469,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,248.392105,0.000000,177941.859375,0.000000
7.350000,707.600000,741.500000,5.400000,4.500000,75.087020,113.497819,138.000000,0.937154,830.012891,0.332186,1.000000,0.000000,0.000000,0.000000,250.185205,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.638062,294.780182,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989568,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.643359,295.000000,0.000000,0.000000,-11.242138,3.163578,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,250.185211,0.000000,177942.171875,0.000000
7.366667,706.800000,745.400000,5.400000,4.200000,74.907910,113.673747,138.000000,0.937154,829.074479,0.333970,1.000000,0.000000,0.000000,0.000000,251.929085,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.627686,294.779694,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989555,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.633008,295.000000,0.000000,0.000000,-11.259545,3.180986,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,251.929092,0.000000,177942.468750,0.000000
7.383333,708.900000,749.300000,5.400000,3.900000,74.729028,113.850081,138.000000,0.937154,831.537760,0.335704,1.000000,0.000000,0.000000,0.000000,254.671452,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.617310,294.779236,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989543,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.622656,295.000000,0.000000,0.000000,-11.276677,3.198118,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,254.671448,0.000000,177942.781250,0.000000
7.400000,712.200000,753.000000,5.400000,4.300000,74.550374,114.026839,138.000000,0.937154,835.408659,0.337390,1.000000,0.000000,0.000000,0.000000,256.758643,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.606934,294.778778,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989530,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.612240,295.000000,0.000000,0.000000,-11.288164,3.209605,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,256.758636,0.000000,177943.093750,0.000000
7.416667,716.500000,756.700000,5.400000,4.300000,74.371948,114.204020,138.000000,0.937154,840.452539,0.339032,1.000000,0.000000,0.000000,0.000000,259.803418,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.596558,294.778290,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989517,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.601888,295.000000,0.000000,0.000000,-11.302663,3.224103,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,259.803406,0.000000,177943.390625,0.000000
7.433333,723.400000,760.300000,5.400000,4.200000,74.193758,114.381632,138.000000,0.937154,848.546224,0.340631,1.000000,0.000000,0.000000,0.000000,263.955518,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.586182,294.777832,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989505,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.591471,295.000000,0.000000,0.000000,-11.317773,3.239214,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,263.955505,0.000000,177943.703125,0.000000
7.450000,729.500000,763.900000,5.400000,4.400000,74.015812,114.559660,138.000000,0.937154,855.701497,0.342192,1.000000,0.000000,0.000000,0.000000,267.331071,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.575806,294.777344,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989492,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.581120,295.000000,0.000000,0.000000,-11.330503,3.251943,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,267.331085,0.000000,177944.015625,0.000000
7.466667,734.600000,767.400000,5.500000,3.900000,73.838094,114.738135,138.000000,0.937154,861.683789,0.343717,1.000000,0.000000,0.000000,0.000000,271.402913,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.565430,294.776886,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989245,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.570768,295.000000,0.000000,0.000000,-11.348569,3.270009,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,271.402924,0.000000,177944.312500,0.000000
7.483333,728.200000,770.800000,5.500000,4.400000,73.660628,114.917041,138.000000,0.937154,854.176628,0.345210,1.000000,0.000000,0.000000,0.000000,269.559261,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.555054,294.776398,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989233,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.560352,295.000000,0.000000,0.000000,-11.358431,3.279872,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,269.559265,0.000000,177944.625000,0.000000
7.500000,729.300000,774.200000,5.500000,4.000000,73.483407,115.096387,138.000000,0.937154,855.466927,0.346674,1.000000,0.000000,0.000000,0.000000,271.914388,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.544678,294.775940,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989220,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.550000,295.000000,0.000000,0.000000,-11.375568,3.297008,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,271.914398,0.000000,177944.921875,0.000000
7.516667,726.200000,777.500000,5.500000,4.200000,73.306429,115.276180,138.000000,0.937154,851.830664,0.348114,1.000000,0.000000,0.000000,0.000000,271.716357,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.534302,294.775452,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989207,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.539648,295.000000,0.000000,0.000000,-11.387695,3.309135,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,271.716339,0.000000,177945.234375,0.000000
7.533333,731.100000,780.700000,5.500000,4.600000,73.129704,115.456421,138.000000,0.937154,857.578320,0.349535,1.000000,0.000000,0.000000,0.000000,274.240853,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.523926,294.774994,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989194,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.529232,295.000000,0.000000,0.000000,-11.397999,3.319440,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,274.240845,0.000000,177945.546875,0.000000
7.550000,737.600000,783.900000,5.500000,4.200000,72.953239,115.637118,138.000000,0.937154,865.202799,0.350938,1.000000,0.000000,0.000000,0.000000,278.654036,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.513550,294.774506,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989182,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.518880,295.000000,0.000000,0.000000,-11.415101,3.336542,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,278.654022,0.000000,177945.843750,0.000000
7.566667,741.200000,787.100000,5.500000,4.400000,72.777026,115.818270,138.000000,0.937154,869.425586,0.352323,1.000000,0.000000,0.000000,0.000000,280.998763,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.503174,294.774048,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989169,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.508529,295.000000,0.000000,0.000000,-11.427200,3.348641,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,280.998749,0.000000,177946.156250,0.000000
7.583333,749.200000,790.100000,5.600000,4.900000,72.601074,115.999886,138.000000,0.937154,878.809570,0.353689,1.000000,0.000000,0.000000,0.000000,284.553158,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.492798,294.773590,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988922,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.498177,295.000000,0.000000,0.000000,-11.436262,3.357702,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,284.553162,0.000000,177946.468750,0.000000
7.600000,755.500000,793.200000,5.500000,5.200000,72.425382,116.181966,138.000000,0.937154,886.199479,0.355033,1.000000,0.000000,0.000000,0.000000,287.752409,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.482483,294.773102,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989144,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.487760,295.000000,0.000000,0.000000,-11.447149,3.368589,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,287.752411,0.000000,177946.765625,0.000000
7.616667,760.800000,796.100000,5.600000,4.900000,72.249959,116.364518,138.000000,0.937154,892.416341,0.356356,1.000000,0.000000,0.000000,0.000000,291.575488,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.472107,294.772644,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988897,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.477409,295.000000,0.000000,0.000000,-11.463156,3.384596,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,291.575500,0.000000,177947.078125,0.000000
7.633333,757.100000,799.100000,5.600000,5.000000,72.074797,116.547542,138.000000,0.937154,888.076237,0.357659,1.000000,0.000000,0.000000,0.000000,291.168555,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.461731,294.772156,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988884,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.467057,295.000000,0.000000,0.000000,-11.475616,3.397056,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,291.168549,0.000000,177947.375000,0.000000
7.650000,768.100000,801.900000,5.500000,4.900000,71.899910,116.731038,138.000000,0.937154,900.979232,0.358941,1.000000,0.000000,0.000000,0.000000,296.884896,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.451355,294.771698,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989106,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.456641,295.000000,0.000000,0.000000,-11.489673,3.411114,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,296.884888,0.000000,177947.687500,0.000000
7.666667,779.400000,804.800000,5.500000,4.800000,71.725301,116.915023,138.000000,0.937154,914.234115,0.360202,1.000000,0.000000,0.000000,0.000000,302.740527,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.440979,294.771210,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989093,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.446289,295.000000,0.000000,0.000000,-11.504031,3.425472,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,302.740540,0.000000,177948.000000,0.000000
7.683333,784.900000,807.500000,5.600000,4.800000,71.550968,117.099495,138.000000,0.937154,920.685547,0.361444,1.000000,0.000000,0.000000,0.000000,306.129557,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.430603,294.770752,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988846,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.435938,295.000000,0.000000,0.000000,-11.516977,3.438418,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,306.129547,0.000000,177948.296875,0.000000
