Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
7.700000,779.700000,810.300000,5.600000,5.000000,71.376912,117.284456,138.000000,0.937154,914.586003,0.362667,1.000000,0.000000,0.000000,0.000000,304.892187,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.420227,294.770264,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988834,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.425521,295.000000,0.000000,0.000000,-11.528117,3.449557,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,304.892181,0.000000,177948.609375,0.000000
7.716667,787.100000,812.900000,5.600000,4.800000,71.203133,117.469914,138.000000,0.937154,923.266146,0.363872,1.000000,0.000000,0.000000,0.000000,309.356348,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.409851,294.769806,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988821,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.415169,295.000000,0.000000,0.000000,-11.542781,3.464221,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,309.356354,0.000000,177948.921875,0.000000
7.733333,791.600000,815.600000,5.600000,4.700000,71.029647,117.655868,138.000000,0.937154,928.544661,0.365059,1.000000,0.000000,0.000000,0.000000,312.487956,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.399475,294.769348,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988808,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.404818,295.000000,0.000000,0.000000,-11.556732,3.478173,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,312.487946,0.000000,177949.218750,0.000000
7.750000,794.100000,818.200000,5.600000,4.500000,70.856445,117.842326,138.000000,0.937154,931.477148,0.366229,1.000000,0.000000,0.000000,0.000000,314.964974,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.389099,294.768860,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988795,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.394466,295.000000,0.000000,0.000000,-11.571385,3.492825,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,314.964966,0.000000,177949.531250,0.000000
7.766667,798.700000,820.700000,5.700000,4.700000,70.683537,118.029289,138.000000,0.937154,936.872917,0.367383,1.000000,0.000000,0.000000,0.000000,317.637695,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.378784,294.768402,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988549,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.384049,295.000000,0.000000,0.000000,-11.582125,3.503565,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,317.637695,0.000000,177949.828125,0.000000
7.783333,801.600000,823.200000,5.700000,4.000000,70.510921,118.216756,138.000000,0.937154,940.274609,0.368521,1.000000,0.000000,0.000000,0.000000,321.045573,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.368408,294.767914,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988536,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.373698,295.000000,0.000000,0.000000,-11.601200,3.522640,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,321.045593,0.000000,177950.140625,0.000000
7.800000,807.400000,825.700000,5.700000,4.400000,70.338607,118.404744,138.000000,0.937154,947.077995,0.369646,1.000000,0.000000,0.000000,0.000000,323.904167,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.358032,294.767456,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988523,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.363346,295.000000,0.000000,0.000000,-11.610273,3.531714,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,323.904175,0.000000,177950.453125,0.000000
7.816667,807.800000,828.100000,5.700000,4.300000,70.166585,118.593254,138.000000,0.937154,947.547201,0.370757,1.000000,0.000000,0.000000,0.000000,325.327051,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.347656,294.766968,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988511,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.352995,295.000000,0.000000,0.000000,-11.623621,3.545061,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,325.327057,0.000000,177950.750000,0.000000
7.833333,814.300000,830.500000,5.800000,4.500000,69.994865,118.782292,138.000000,0.937154,955.171680,0.371855,1.000000,0.000000,0.000000,0.000000,328.778158,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.337280,294.766510,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988264,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.342643,295.000000,0.000000,0.000000,-11.634306,3.555746,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,328.778168,0.000000,177951.062500,0.000000
7.850000,819.300000,832.900000,5.800000,3.900000,69.823454,118.971851,138.000000,0.937154,961.036654,0.372942,1.000000,0.000000,0.000000,0.000000,332.863281,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.326965,294.766052,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988251,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.332227,295.000000,0.000000,0.000000,-11.652463,3.573903,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,332.863281,0.000000,177951.359375,0.000000
7.866667,816.200000,835.200000,5.900000,4.200000,69.652352,119.161938,138.000000,0.937154,957.400391,0.374017,1.000000,0.000000,0.000000,0.000000,332.204525,0.000000,0.000000,0.000000,295.000000,295.000000,295.000000,561.316589,294.765564,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988005,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.321875,295.000000,0.000000,0.000000,-11.661988,3.583429,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,332.204529,0.000000,177951.671875,0.000000
7.883333,814.200000,837.500000,5.900000,3.900000,69.481567,119.352563,138.000000,0.937154,955.054427,0.375082,1.000000,358.224154,332.893164,842.531481,0.000000,0.000000,25.332001,0.929284,295.000000,557.390820,557.390820,561.227539,294.765167,28912016.000000,2511348.250000,0.000000,274.616667,4.652494,0.987944,0.159255,842.531445,146.325553,146.325553,842.531445,0.000000,0.000000,0.000000,0.000000,561.271745,295.000000,0.000000,58.679708,-6.402896,3.598498,0.125839,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,332.893188,0.000000,0.000000,172881.015625,0.000000
7.900000,824.400000,839.700000,6.000000,4.200000,69.311084,119.543734,138.000000,0.937154,967.018945,0.376138,1.000000,363.732292,337.747624,846.336000,0.000000,0.000000,25.985661,0.928558,295.000000,559.988932,559.988932,561.192932,294.764771,28870018.000000,2553346.750000,0.000000,279.434277,9.328957,0.987637,0.319372,846.336003,146.359782,146.359782,846.336003,0.000000,0.000000,0.000000,0.000000,561.210091,295.000000,0.000000,58.679708,-6.412489,3.608061,0.125868,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,337.747620,0.000000,279.149628,174334.234375,0.000000
7.916667,829.400000,841.900000,6.000000,3.700000,69.140926,119.735449,138.000000,0.937154,972.883984,0.377184,1.000000,366.955859,341.643848,853.078000,0.000000,0.000000,25.312962,0.931019,295.000000,560.916146,560.916146,561.177673,294.764374,28827616.000000,2595749.000000,0.000000,283.319759,14.050170,0.987608,0.481028,853.077995,146.373617,146.373617,853.077995,0.000000,0.000000,0.000000,0.000000,561.185221,295.000000,0.000000,58.679708,-6.429367,3.624927,0.125880,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,341.643860,0.000000,559.737366,174670.812500,0.000000
7.933333,832.600000,844.100000,6.000000,4.200000,68.971094,119.927710,138.000000,0.937154,976.637565,0.378220,1.000000,369.384342,343.290918,856.140444,0.000000,0.000000,26.094395,0.929357,295.000000,561.238411,561.238411,561.169128,294.763977,28785030.000000,2638334.500000,0.000000,284.963607,18.791737,0.987594,0.643383,856.140430,146.380208,146.380208,856.140430,0.000000,0.000000,0.000000,0.000000,561.173372,295.000000,0.000000,58.679708,-6.437068,3.632622,0.125886,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,343.290924,0.000000,843.010193,174601.531250,0.000000
7.950000,839.900000,846.200000,6.100000,4.200000,68.801579,120.120516,138.000000,0.937154,985.200456,0.379249,1.000000,373.635970,347.413281,860.930667,0.000000,0.000000,26.223625,0.929815,295.000000,562.915755,562.915755,561.193237,294.763550,28742156.000000,2681207.750000,0.000000,289.062272,23.567947,0.987368,0.806835,860.930664,146.375781,146.375781,860.930664,0.000000,0.000000,0.000000,0.000000,561.181250,295.000000,0.000000,58.679708,-6.449238,3.644796,0.125882,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,347.413300,0.000000,1127.504150,175427.687500,0.000000
7.966667,840.900000,848.300000,6.100000,2.800000,68.632389,120.313892,138.000000,0.937154,986.373438,0.380268,1.000000,375.086491,350.778092,870.347926,0.000000,0.000000,24.309300,0.935190,295.000000,562.587695,562.587695,561.210510,294.763153,28698718.000000,2724647.000000,0.000000,292.436589,28.407309,0.987392,0.972444,870.347917,146.364290,146.364290,870.347917,0.000000,0.000000,0.000000,0.000000,561.201953,295.000000,0.000000,58.679708,-6.473168,3.668737,0.125872,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,350.778107,0.000000,1414.076782,174922.437500,0.000000
7.983333,847.800000,850.400000,6.200000,3.400000,68.463525,120.507821,138.000000,0.937154,994.467122,0.381279,1.000000,379.169661,354.009538,873.327481,0.000000,0.000000,25.161029,0.933642,295.000000,564.112565,564.112565,561.256165,294.762756,28655098.000000,2768265.750000,0.000000,295.645345,33.270916,0.987194,1.138739,873.327539,146.346696,146.346696,873.327539,0.000000,0.000000,0.000000,0.000000,561.233464,295.000000,0.000000,58.679708,-6.480880,3.676463,0.125857,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,354.009521,0.000000,1704.438477,175637.218750,0.000000
8.000000,844.300000,852.500000,6.200000,3.900000,68.295003,120.702319,138.000000,0.937154,990.361589,0.382282,1.000000,378.596973,352.855078,876.349333,0.000000,0.000000,25.742820,0.932005,295.000000,562.331901,562.331901,561.267151,294.762360,28611298.000000,2812066.750000,0.000000,294.521322,38.151493,0.987227,1.305728,876.349349,146.331038,146.331038,876.349349,0.000000,0.000000,0.000000,0.000000,561.261654,295.000000,0.000000,58.679708,-6.488523,3.684120,0.125843,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,352.855103,0.000000,1996.255005,174169.109375,0.000000
8.016667,848.800000,854.500000,6.300000,3.800000,68.126811,120.897388,138.000000,0.937154,995.640104,0.383275,1.000000,381.604036,355.945996,881.355333,0.000000,0.000000,25.658958,0.932760,295.000000,563.132096,563.132096,561.292664,294.761963,28567196.000000,2856169.000000,0.000000,297.601953,43.068386,0.987014,1.473864,881.355273,146.320833,146.320833,881.355273,0.000000,0.000000,0.000000,0.000000,561.280013,295.000000,0.000000,58.679708,-6.501508,3.697114,0.125835,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,355.946014,0.000000,2289.089600,174401.578125,0.000000
8.033333,838.900000,856.500000,6.300000,4.000000,67.958960,121.093026,138.000000,0.937154,984.027409,0.384260,1.000000,378.122038,352.440332,885.251556,0.000000,0.000000,25.682638,0.932078,295.000000,559.368359,559.368359,561.248718,294.761536,28522860.000000,2900504.500000,0.000000,294.158626,47.999554,0.987002,1.642891,885.251497,146.326156,146.326156,885.251497,0.000000,0.000000,0.000000,0.000000,561.270573,295.000000,0.000000,58.679708,-6.511398,3.706999,0.125839,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,352.440338,0.000000,2584.103271,171633.421875,0.000000
8.050000,847.300000,858.400000,6.300000,4.000000,67.791447,121.289242,138.000000,0.937154,993.880599,0.385235,1.000000,382.877604,357.034928,889.754741,0.000000,0.000000,25.843599,0.932502,295.000000,561.434115,561.434115,561.243408,294.761139,28478256.000000,2945109.250000,0.000000,298.722689,52.966862,0.986973,1.812945,889.754753,146.339762,146.339762,889.754753,0.000000,0.000000,0.000000,0.000000,561.246029,295.000000,0.000000,58.679708,-6.523310,3.718900,0.125851,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,357.034912,0.000000,2879.973389,172693.203125,0.000000
8.066667,854.100000,860.300000,6.300000,4.000000,67.624284,121.486043,138.000000,0.937154,1001.856966,0.386201,1.000000,386.918099,360.952181,894.245333,0.000000,0.000000,25.966838,0.932888,295.000000,562.985677,562.985677,561.266052,294.760742,28433380.000000,2989984.000000,0.000000,302.617122,57.970177,0.986983,1.984027,894.245378,146.334863,146.334863,894.245378,0.000000,0.000000,0.000000,0.000000,561.254818,295.000000,0.000000,58.679708,-6.535211,3.730805,0.125847,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,360.952179,0.000000,3178.011719,173410.218750,0.000000
8.083333,854.400000,862.200000,6.300000,4.600000,67.457467,121.683431,138.000000,0.937154,1002.208854,0.387157,1.000000,388.012402,361.130176,896.400815,0.000000,0.000000,26.883154,0.930716,295.000000,562.479297,562.479297,561.279114,294.760345,28388376.000000,3034988.500000,0.000000,302.804883,62.986526,0.987003,2.155604,896.400781,146.324951,146.324951,896.400781,0.000000,0.000000,0.000000,0.000000,561.272656,295.000000,0.000000,58.679708,-6.540852,3.736454,0.125838,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,361.130188,0.000000,3478.210693,172777.546875,0.000000
8.100000,859.600000,864.100000,6.300000,3.900000,67.290999,121.881405,138.000000,0.937154,1008.308464,0.388104,1.000000,391.328190,365.457585,903.553704,0.000000,0.000000,25.871482,0.933888,295.000000,563.528776,563.528776,561.310364,294.759918,28342942.000000,3080423.000000,0.000000,307.118424,68.055969,0.987029,2.328820,903.553711,146.312581,146.312581,903.553711,0.000000,0.000000,0.000000,0.000000,561.294857,295.000000,0.000000,58.679708,-6.559913,3.755526,0.125828,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,365.457581,0.000000,3779.191650,173159.765625,0.000000
8.116667,866.200000,865.900000,6.400000,4.700000,67.124890,122.079980,138.000000,0.937154,1016.050260,0.389040,1.000000,395.284180,368.034473,905.141407,0.000000,0.000000,27.248513,0.931066,295.000000,564.930534,564.930534,561.364990,294.759521,28297410.000000,3125954.250000,0.000000,309.673145,73.143898,0.986845,2.502405,905.141406,146.288639,146.288639,905.141406,0.000000,0.000000,0.000000,0.000000,561.337826,295.000000,0.000000,58.679708,-6.564215,3.759848,0.125807,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,368.034485,0.000000,4083.358398,173766.140625,0.000000
8.133333,869.200000,867.800000,6.400000,4.800000,66.959135,122.279150,138.000000,0.937154,1019.569271,0.389966,1.000000,397.597396,370.171908,910.398444,0.000000,0.000000,27.424327,0.931025,295.000000,564.930469,564.930469,561.418274,294.759125,28251562.000000,3171802.500000,0.000000,311.813184,78.268875,0.986907,2.677200,910.398438,146.258659,146.258659,910.398438,0.000000,0.000000,0.000000,0.000000,561.391797,295.000000,0.000000,58.679708,-6.578288,3.773947,0.125781,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,370.171906,0.000000,4388.633789,173457.531250,0.000000
8.150000,864.500000,869.500000,6.400000,4.300000,66.793746,122.478931,138.000000,0.937154,1014.056185,0.390882,1.000000,396.376009,369.885482,915.018444,0.000000,0.000000,26.491412,0.933166,295.000000,563.378841,563.378841,561.443726,294.758698,28205434.000000,3217929.500000,0.000000,311.555371,83.418167,0.986953,2.853056,915.018424,146.236849,146.236849,915.018424,0.000000,0.000000,0.000000,0.000000,561.431055,295.000000,0.000000,58.679708,-6.590641,3.786319,0.125762,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,369.885498,0.000000,4696.132812,172140.171875,0.000000
8.166667,876.200000,871.300000,6.400000,4.400000,66.628715,122.679313,138.000000,0.937154,1027.780208,0.391787,1.000000,402.670736,375.878060,924.423852,0.000000,0.000000,26.791514,0.933465,295.000000,564.932812,564.932812,561.495117,294.758301,28158742.000000,3264622.000000,0.000000,317.525749,88.640228,0.986997,3.031068,924.423893,146.215446,146.215446,924.423893,0.000000,0.000000,0.000000,0.000000,561.469596,295.000000,0.000000,58.679708,-6.616343,3.812039,0.125744,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,375.878082,0.000000,5005.089844,172835.750000,0.000000
8.183333,882.200000,873.000000,6.400000,4.600000,66.464054,122.880306,138.000000,0.937154,1034.818229,0.392681,1.000000,406.353678,379.219987,932.644074,0.000000,0.000000,27.132511,0.933229,295.000000,564.932487,564.932487,561.545410,294.757904,28111556.000000,3311809.250000,0.000000,320.871387,93.919121,0.987056,3.210968,932.644076,146.187223,146.187223,932.644076,0.000000,0.000000,0.000000,0.000000,561.520378,295.000000,0.000000,58.679708,-6.638962,3.834682,0.125720,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,379.220001,0.000000,5318.413574,172519.078125,0.000000
8.200000,886.600000,874.800000,6.500000,4.400000,66.299764,123.081917,138.000000,0.937154,1039.979427,0.393565,1.000000,409.299316,382.449447,940.582963,0.000000,0.000000,26.848704,0.934403,295.000000,564.933464,564.933464,561.594666,294.757477,28063890.000000,3359474.750000,0.000000,324.104427,99.252937,0.986880,3.392689,940.583008,146.159603,146.159603,940.583008,0.000000,0.000000,0.000000,0.000000,561.570182,295.000000,0.000000,58.679708,-6.661037,3.856781,0.125696,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,382.449432,0.000000,5635.146973,172199.921875,0.000000
8.216667,893.600000,876.400000,6.500000,4.600000,66.135848,123.284155,138.000000,0.937154,1048.190365,0.394438,1.000000,413.445671,386.249089,949.928593,0.000000,0.000000,27.195392,0.934223,295.000000,564.933203,564.933203,561.642944,294.757080,28015662.000000,3407702.500000,0.000000,327.908203,104.651093,0.986937,3.576555,949.928646,146.132552,146.132552,949.928646,0.000000,0.000000,0.000000,0.000000,561.618945,295.000000,0.000000,58.679708,-6.687328,3.883095,0.125673,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,386.249084,0.000000,5955.176270,171876.703125,0.000000
8.233333,898.900000,878.100000,6.600000,4.100000,65.972310,123.487012,138.000000,0.937154,1054.407292,0.395299,1.000000,416.806510,390.391764,960.108815,0.000000,0.000000,26.413611,0.936629,295.000000,564.935482,564.935482,561.690369,294.756653,27966822.000000,3456542.750000,0.000000,332.055306,110.119186,0.986758,3.762755,960.108789,146.106022,146.106022,960.108789,0.000000,0.000000,0.000000,0.000000,561.666732,295.000000,0.000000,58.679708,-6.716350,3.912141,0.125650,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,390.391754,0.000000,6279.065430,171551.296875,0.000000
8.250000,903.000000,879.700000,6.700000,4.900000,65.809151,123.690495,138.000000,0.937154,1059.216536,0.396150,1.000000,419.608822,391.886849,963.795111,0.000000,0.000000,27.720780,0.933937,295.000000,564.932878,564.932878,561.736511,294.756256,27917758.000000,3505605.500000,0.000000,333.552507,115.613541,0.986578,3.949805,963.795117,146.080078,146.080078,963.795117,0.000000,0.000000,0.000000,0.000000,561.713542,295.000000,0.000000,58.679708,-6.726933,3.922745,0.125628,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,391.886841,0.000000,6607.151367,171218.609375,0.000000
8.266667,904.000000,881.400000,6.700000,5.000000,65.646375,123.894613,138.000000,0.937154,1060.389583,0.396990,1.000000,420.964030,393.064421,966.691778,0.000000,0.000000,27.898407,0.933727,295.000000,564.932747,564.932747,561.781372,294.755859,27868520.000000,3554843.750000,0.000000,334.731868,121.128815,0.986631,4.137523,966.691797,146.054850,146.054850,966.691797,0.000000,0.000000,0.000000,0.000000,561.759049,295.000000,0.000000,58.679708,-6.735288,3.931123,0.125606,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,393.064423,0.000000,6936.812500,170885.968750,0.000000
8.283333,908.600000,882.900000,6.800000,6.400000,65.483988,124.099373,138.000000,0.937154,1065.785352,0.397819,1.000000,423.989388,393.602799,968.033926,0.000000,0.000000,30.385311,0.928335,295.000000,564.927799,564.927799,561.824951,294.755432,27819200.000000,3604164.000000,0.000000,335.271549,126.654465,0.986448,4.325553,968.033919,146.030355,146.030355,968.033919,0.000000,0.000000,0.000000,0.000000,561.803255,295.000000,0.000000,58.679708,-6.739142,3.934998,0.125585,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,393.602783,0.000000,7267.729004,170549.078125,0.000000
8.300000,913.100000,884.500000,6.800000,6.400000,65.321993,124.304769,138.000000,0.937154,1071.063802,0.398637,1.000000,426.965169,396.560807,975.307111,0.000000,0.000000,30.403050,0.928793,295.000000,564.928255,564.928255,561.867615,294.755035,27769442.000000,3653922.000000,0.000000,338.232943,132.230362,0.986498,4.515253,975.307161,146.006478,146.006478,975.307161,0.000000,0.000000,0.000000,0.000000,561.846354,295.000000,0.000000,58.679708,-6.760337,3.956213,0.125564,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,396.560791,0.000000,7599.268066,170215.125000,0.000000
8.316667,912.400000,886.100000,6.800000,5.600000,65.160392,124.510815,138.000000,0.937154,1070.242708,0.399443,1.000000,427.501237,398.526725,980.130444,0.000000,0.000000,28.973269,0.932226,295.000000,564.931445,564.931445,561.909302,294.754608,27719394.000000,3703971.000000,0.000000,340.201335,137.840027,0.986547,4.706061,980.130404,145.983138,145.983138,980.130404,0.000000,0.000000,0.000000,0.000000,561.888542,295.000000,0.000000,58.679708,-6.774515,3.970411,0.125544,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,398.526733,0.000000,7933.821777,169879.921875,0.000000
8.333333,911.200000,887.600000,6.900000,5.600000,64.999186,124.717513,138.000000,0.937154,1068.835156,0.400239,1.000000,427.789518,398.816113,980.841630,0.000000,0.000000,28.972182,0.932275,295.000000,564.931576,564.931576,561.949829,294.754181,27669300.000000,3754063.750000,0.000000,340.491699,143.455750,0.986361,4.897038,980.841667,145.960384,145.960384,980.841667,0.000000,0.000000,0.000000,0.000000,561.929622,295.000000,0.000000,58.679708,-6.776599,3.972515,0.125525,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,398.816101,0.000000,8270.401367,169540.781250,0.000000
8.350000,912.400000,889.100000,6.900000,6.000000,64.838383,124.924862,138.000000,0.937154,1070.242708,0.401024,1.000000,429.192839,399.498405,982.524222,0.000000,0.000000,29.693178,0.930816,295.000000,564.930339,564.930339,561.989197,294.753784,27619106.000000,3804259.000000,0.000000,341.175358,149.083984,0.986407,5.088404,982.524219,145.938265,145.938265,982.524219,0.000000,0.000000,0.000000,0.000000,561.969596,295.000000,0.000000,58.679708,-6.781553,3.977487,0.125506,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,399.498383,0.000000,8607.344727,169200.468750,0.000000
8.366667,912.300000,890.600000,6.900000,6.400000,64.677983,125.132869,138.000000,0.937154,1070.125456,0.401798,1.000000,429.973991,399.550781,982.658000,0.000000,0.000000,30.421906,0.929247,295.000000,564.929036,564.929036,562.027527,294.753357,27568902.000000,3854463.500000,0.000000,341.228516,154.714279,0.986452,5.279806,982.658008,145.916764,145.916764,982.658008,0.000000,0.000000,0.000000,0.000000,562.008464,295.000000,0.000000,58.679708,-6.781930,3.977883,0.125487,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,399.550781,0.000000,8945.039062,168859.421875,0.000000
8.383333,918.300016,892.099992,7.000000,6.500000,64.517990,125.341536,138.000000,0.937154,1077.163391,0.402561,1.000000,433.623788,403.000873,991.142545,0.000000,0.000000,30.621604,0.929382,295.000000,564.929173,564.929173,562.065247,294.752930,27552686.000000,3870677.500000,0.000000,113.136796,156.548050,0.986262,5.341621,991.142489,720.908153,720.908153,991.142489,0.000000,0.000000,118.465649,0.407902,562.046481,294.778711,290.233950,0.049152,109.148990,4.003144,0.619981,0.699413,1.224960,2.275561,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,11.000000,0.000000,403.000885,0.000000,9282.856445,168519.265625,293.398529
8.400000,920.600000,893.500000,7.000000,6.700000,64.358411,125.550871,138.000000,0.937154,1079.861328,0.403313,1.000000,435.522233,404.521289,994.883407,0.000000,0.000000,30.999607,0.928822,295.000000,564.928776,564.928776,562.102478,294.752472,27536278.000000,3887087.250000,0.000000,114.428784,158.403870,0.986305,5.404182,994.883398,721.387109,721.387109,994.883398,0.000000,0.000000,118.582650,0.408252,562.083919,294.781348,290.464453,0.000000,109.252181,4.014377,0.620393,0.699996,1.224960,2.277138,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,404.521301,0.000000,9392.882812,168409.296875,293.398529
8.416667,918.400000,894.900000,7.000000,6.900000,64.199247,125.760881,138.000000,0.937154,1077.280729,0.404055,1.000000,435.280339,403.911556,993.386296,0.000000,0.000000,31.367474,0.927937,295.000000,564.928060,564.928060,562.138855,294.752014,27519958.000000,3903407.250000,0.000000,113.782161,160.249695,0.986348,5.466401,993.386263,721.387109,721.387109,993.386263,0.000000,0.000000,118.600513,0.408261,562.120703,294.784082,290.501432,0.000000,109.274080,4.009879,0.620393,0.699996,1.224960,2.277608,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,403.911530,0.000000,9504.232422,168297.843750,293.398529
8.433333,922.100000,896.300000,7.000000,7.600000,64.040499,125.971566,138.000000,0.937154,1081.620833,0.404786,1.000000,437.824609,405.143913,996.425481,0.000000,0.000000,32.679340,0.925360,295.000000,564.925846,564.925846,562.174622,294.751587,27503454.000000,3919909.500000,0.000000,114.980086,162.116028,0.986389,5.529315,996.425521,721.387109,721.387109,996.425521,0.000000,0.000000,118.618034,0.408271,562.156836,294.786784,290.537728,0.000000,109.281999,4.019021,0.620393,0.699996,1.224960,2.278070,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,405.143890,0.000000,9614.981445,168186.015625,293.398529
8.450000,925.800000,897.700000,7.100000,7.400000,63.882174,126.182926,138.000000,0.937154,1085.960872,0.405506,1.000000,440.363802,407.985807,1003.406963,0.000000,0.000000,32.376656,0.926477,295.000000,564.927995,564.927995,562.210083,294.751160,27486534.000000,3936830.750000,0.000000,117.789437,164.029449,0.986197,5.593826,1003.406966,721.387109,721.387109,1003.406966,0.000000,0.000000,118.635327,0.408280,562.192383,294.789453,290.573503,0.000000,109.277604,4.040244,0.620393,0.699996,1.224960,2.278525,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,407.985809,0.000000,9726.960938,168075.687500,293.398529
8.466667,928.800000,899.100000,7.100000,7.500000,63.724276,126.394971,138.000000,0.937154,1089.479883,0.406216,1.000000,442.564323,409.983789,1008.320444,0.000000,0.000000,32.579177,0.926385,295.000000,564.928125,564.928125,562.244995,294.750732,27469318.000000,3954046.750000,0.000000,119.754582,165.976044,0.986237,5.659461,1008.320443,721.387109,721.387109,1008.320443,0.000000,0.000000,118.652401,0.408289,562.227604,294.792090,290.608854,0.000000,109.279215,4.055267,0.620393,0.699996,1.224960,2.278975,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,409.983795,0.000000,9841.766602,167961.265625,293.398529
8.483333,929.700000,900.400000,7.100000,7.400000,63.566805,126.607707,138.000000,0.937154,1090.535612,0.406916,1.000000,443.756217,411.350488,1011.678889,0.000000,0.000000,32.404397,0.926977,295.000000,564.928841,564.928841,562.279358,294.750305,27451900.000000,3971464.250000,0.000000,121.088322,167.945343,0.986277,5.725864,1011.678906,721.387109,721.387109,1011.678906,0.000000,0.000000,118.669238,0.408298,562.262240,294.794694,290.643685,0.000000,109.285262,4.065602,0.620393,0.699996,1.224960,2.279419,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.350464,0.000000,9958.562500,167845.203125,293.398529
8.500000,928.800000,901.800000,7.200000,7.300000,63.409770,126.821134,138.000000,0.937154,1089.479883,0.407605,1.000000,444.077799,411.854688,1012.916593,0.000000,0.000000,32.221810,0.927441,295.000000,564.929427,564.929427,562.313171,294.749878,27434408.000000,3988956.000000,0.000000,121.559351,169.923050,0.986083,5.792551,1012.916602,721.387109,721.387109,1012.916602,0.000000,0.000000,118.685791,0.408307,562.296354,294.797266,290.677962,0.000000,109.297550,4.069432,0.620393,0.699996,1.224960,2.279855,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.854675,0.000000,10076.720703,167727.703125,293.398529
8.516667,933.100000,903.100000,7.200000,6.800000,63.253170,127.035254,138.000000,0.937154,1094.523828,0.408285,1.000000,446.877344,415.396257,1021.613556,0.000000,0.000000,31.479822,0.929556,295.000000,564.932878,564.932878,562.346680,294.749451,27416394.000000,4006969.500000,0.000000,125.070964,171.959457,0.986121,5.861227,1021.613542,721.387109,721.387109,1021.613542,0.000000,0.000000,118.702124,0.408315,562.329948,294.799772,290.711784,0.000000,109.286344,4.096546,0.620393,0.699996,1.224960,2.280286,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,415.396240,0.000000,10195.383789,167611.484375,293.398529
8.533333,933.000000,904.400000,7.300000,6.400000,63.097013,127.250081,138.000000,0.937154,1094.406510,0.408954,1.000000,447.562077,416.811751,1025.088444,0.000000,0.000000,30.749064,0.931297,295.000000,564.934570,564.934570,562.379700,294.749054,27398172.000000,4025191.500000,0.000000,126.454964,174.019379,0.985926,5.930697,1025.088477,721.387109,721.387109,1025.088477,0.000000,0.000000,118.718278,0.408324,562.363216,294.802279,290.745215,0.000000,109.291170,4.107446,0.620393,0.699996,1.224960,2.280712,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,416.811768,0.000000,10317.567383,167490.593750,293.398529
8.550000,918.200000,905.600000,7.300000,7.000000,62.941296,127.465601,138.000000,0.937154,1077.046094,0.409614,1.000000,441.172884,409.348861,1006.743926,0.000000,0.000000,31.822752,0.927868,295.000000,564.932031,564.932031,562.411316,294.748657,27381052.000000,4042313.000000,0.000000,118.953280,175.955734,0.985963,5.995972,1006.743945,721.387109,721.387109,1006.743945,0.000000,0.000000,118.733976,0.408332,562.395573,294.804688,290.777702,0.000000,109.363298,4.050609,0.620393,0.699996,1.224960,2.281126,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,409.348846,0.000000,10441.162109,167365.687500,293.398529
8.566667,919.600000,906.900000,7.400000,7.200000,62.786027,127.681836,138.000000,0.937154,1078.688281,0.410264,1.000000,442.546549,410.343587,1009.191407,0.000000,0.000000,32.201697,0.927235,295.000000,564.931771,564.931771,562.442444,294.748230,27363784.000000,4059581.250000,0.000000,119.918009,177.908646,0.985765,6.061806,1009.191471,721.387109,721.387109,1009.191471,0.000000,0.000000,118.749219,0.408341,562.426953,294.807031,290.809277,0.000000,109.370622,4.058121,0.620393,0.699996,1.224960,2.281528,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,410.343567,0.000000,10557.344727,167249.609375,293.398529
8.583333,920.700000,908.200000,7.400000,7.500000,62.631213,127.898787,138.000000,0.937154,1079.978581,0.410904,1.000000,443.767448,410.993555,1010.792519,0.000000,0.000000,32.772599,0.926149,295.000000,564.931120,564.931120,562.473022,294.747833,27346418.000000,4076945.500000,0.000000,120.538184,179.872406,0.985801,6.128006,1010.792513,721.387109,721.387109,1010.792513,0.000000,0.000000,118.764201,0.408349,562.457813,294.809342,290.840299,0.000000,109.380282,4.063053,0.620393,0.699996,1.224960,2.281923,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,410.993530,0.000000,10674.519531,167132.312500,293.398529
8.600000,919.200000,909.400000,7.500000,7.200000,62.476851,128.116447,138.000000,0.937154,1078.219141,0.411535,1.000000,443.724674,411.509473,1012.056370,0.000000,0.000000,32.213928,0.927401,295.000000,564.932422,564.932422,562.503113,294.747437,27328978.000000,4094385.750000,0.000000,121.024691,181.844727,0.985602,6.194496,1012.056380,721.387109,721.387109,1012.056380,0.000000,0.000000,118.778931,0.408356,562.488151,294.811621,290.870768,0.000000,109.390706,4.066964,0.620393,0.699996,1.224960,2.282312,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.509491,0.000000,10792.343750,167015.593750,293.398529
8.616667,919.300000,910.600000,7.500000,7.100000,62.322949,128.334839,138.000000,0.937154,1078.336393,0.412156,1.000000,444.443229,412.404590,1014.255259,0.000000,0.000000,32.037382,0.927916,295.000000,564.933073,564.933073,562.532715,294.747070,27311406.000000,4111957.750000,0.000000,121.891252,183.831940,0.985637,6.261489,1014.255273,721.387109,721.387109,1014.255273,0.000000,0.000000,118.793416,0.408364,562.517969,294.813867,290.900749,0.000000,109.398006,4.073769,0.620393,0.699996,1.224960,2.282694,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,412.404602,0.000000,10910.683594,166897.953125,293.398529
8.633333,921.900000,911.800000,7.500000,7.900000,62.169511,128.553947,138.000000,0.937154,1081.386198,0.412769,1.000000,446.362533,412.814974,1015.273333,0.000000,0.000000,33.546254,0.924845,295.000000,564.930794,564.930794,562.561707,294.746674,27293774.000000,4129591.000000,0.000000,122.273201,185.826019,0.985670,6.328714,1015.273372,721.387109,721.387109,1015.273372,0.000000,0.000000,118.807650,0.408372,562.547266,294.816048,290.930208,0.000000,109.408708,4.076922,0.620393,0.699996,1.224960,2.283070,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,412.814972,0.000000,11029.916016,166777.546875,293.398529
8.650000,924.300000,913.000000,7.500000,7.900000,62.016541,128.773779,138.000000,0.937154,1084.201367,0.413372,1.000000,448.178874,414.615625,1019.700000,0.000000,0.000000,33.561932,0.925115,295.000000,564.931250,564.931250,562.590393,294.746277,27275874.000000,4147489.750000,0.000000,124.047135,187.850006,0.985704,6.396952,1019.700000,721.387109,721.387109,1019.700000,0.000000,0.000000,118.821647,0.408379,562.576107,294.818229,290.959212,0.000000,109.408577,4.090685,0.620393,0.699996,1.224960,2.283439,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,414.615631,0.000000,11149.561523,166658.484375,293.398529
8.666667,924.800000,914.100000,7.500000,7.800000,61.864038,128.994352,138.000000,0.937154,1084.787891,0.413967,1.000000,449.066374,415.661296,1022.259556,0.000000,0.000000,33.403825,0.925615,295.000000,564.934440,564.934440,562.618591,294.745911,27257822.000000,4165542.250000,0.000000,125.065739,189.891327,0.985737,6.465776,1022.259505,721.387109,721.387109,1022.259505,0.000000,0.000000,118.835457,0.408386,562.604557,294.820345,290.987793,0.000000,109.413867,4.098840,0.620393,0.699996,1.224960,2.283804,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,415.661285,0.000000,11271.000000,166539.296875,293.398529
8.683333,926.900000,915.300000,7.500000,8.900000,61.712012,129.215658,138.000000,0.937154,1087.251172,0.414553,1.000000,450.723210,415.234440,1021.222000,0.000000,0.000000,35.487451,0.921266,295.000000,564.931185,564.931185,562.646240,294.745544,27239832.000000,4183532.250000,0.000000,124.611060,191.925659,0.985769,6.534362,1021.222005,721.387109,721.387109,1021.222005,0.000000,0.000000,118.849015,0.408394,562.632422,294.822428,291.015853,0.000000,109.430306,4.095601,0.620393,0.699996,1.224960,2.284162,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,415.234436,0.000000,11393.479492,166415.078125,293.398529
8.700000,928.800000,916.400000,7.500000,7.800000,61.560465,129.437703,138.000000,0.937154,1089.479883,0.415130,1.000000,452.276237,418.846875,1030.090667,0.000000,0.000000,33.428121,0.926089,295.000000,564.935286,564.935286,562.673645,294.745148,27221310.000000,4202054.500000,0.000000,128.199740,194.019867,0.985800,6.604977,1030.090625,721.387109,721.387109,1030.090625,0.000000,0.000000,118.862386,0.408401,562.659961,294.824512,291.043522,0.000000,109.415430,4.123494,0.620393,0.699996,1.224960,2.284515,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,418.846893,0.000000,11515.539062,166295.812500,293.398529
8.716667,929.200000,917.500000,7.500000,8.000000,61.409399,129.660498,138.000000,0.937154,1089.949089,0.415700,1.000000,453.091309,419.278841,1031.154074,0.000000,0.000000,33.811222,0.925377,295.000000,564.935026,564.935026,562.700623,294.744781,27202724.000000,4220640.500000,0.000000,128.605355,196.121307,0.985832,6.675835,1031.154036,721.387109,721.387109,1031.154036,0.000000,0.000000,118.875594,0.408408,562.687174,294.826530,291.070866,0.000000,109.424910,4.126873,0.620393,0.699996,1.224960,2.284864,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,419.278839,0.000000,11641.192383,166170.234375,293.398529
8.733333,930.600000,918.600000,7.500000,7.800000,61.258822,129.884041,138.000000,0.937154,1091.591276,0.416260,1.000000,454.386263,420.938900,1035.232741,0.000000,0.000000,33.446128,0.926393,295.000000,564.936068,564.936068,562.727173,294.744415,27183894.000000,4239471.000000,0.000000,130.240617,198.250290,0.985863,6.747626,1035.232747,721.387109,721.387109,1035.232747,0.000000,0.000000,118.888590,0.408415,562.713932,294.828548,291.097754,0.000000,109.424593,4.139842,0.620393,0.699996,1.224960,2.285207,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,420.938873,0.000000,11767.278320,166045.015625,293.398529
8.750000,931.000000,919.700000,7.500000,8.100000,61.108732,130.108333,138.000000,0.937154,1092.060482,0.416813,1.000000,455.185319,421.164909,1035.790963,0.000000,0.000000,34.019141,0.925263,295.000000,564.935417,564.935417,562.753296,294.744080,27165028.000000,4258335.500000,0.000000,130.440975,200.383087,0.985893,6.819545,1035.790951,721.387109,721.387109,1035.790951,0.000000,0.000000,118.901375,0.408421,562.740299,294.830501,291.124251,0.000000,109.435254,4.141634,0.620393,0.699996,1.224960,2.285545,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,421.164917,0.000000,11895.017578,165917.140625,293.398529
8.766667,930.800000,920.800000,7.500000,7.200000,60.959135,130.333382,138.000000,0.937154,1091.825911,0.417358,1.000000,455.682520,423.342057,1041.133407,0.000000,0.000000,32.339299,0.929031,295.000000,564.938477,564.938477,562.779053,294.743713,27145844.000000,4277520.000000,0.000000,132.594580,202.551987,0.985923,6.892686,1041.133398,721.387109,721.387109,1041.133398,0.000000,0.000000,118.913981,0.408428,562.766211,294.832454,291.150326,0.000000,109.430396,4.158752,0.620393,0.699996,1.224960,2.285878,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,423.342041,0.000000,12022.985352,165791.281250,293.398529
8.783333,928.500000,921.900000,7.500000,6.900000,60.810038,130.559188,138.000000,0.937154,1089.127995,0.417895,1.000000,455.141667,423.358691,1041.170074,0.000000,0.000000,31.781814,0.930172,295.000000,564.939583,564.939583,562.804382,294.743347,27126658.000000,4296707.000000,0.000000,132.586068,204.721191,0.985953,6.965835,1041.170052,721.387109,721.387109,1041.170052,0.000000,0.000000,118.926392,0.408435,562.791797,294.834375,291.176009,0.000000,109.442350,4.158891,0.620393,0.699996,1.224960,2.286206,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,423.358673,0.000000,12153.119141,165662.031250,293.398529
8.800000,929.500000,922.900000,7.500000,6.600000,60.661446,130.785758,138.000000,0.937154,1090.300977,0.418425,1.000000,456.209342,424.971745,1045.132519,0.000000,0.000000,31.236450,0.931530,295.000000,564.940755,564.940755,562.829407,294.743011,27107232.000000,4316132.000000,0.000000,134.175903,206.917175,0.985982,7.039891,1045.132487,721.387109,721.387109,1045.132487,0.000000,0.000000,118.938607,0.408441,562.816927,294.836263,291.201302,0.000000,109.441463,4.171671,0.620393,0.699996,1.224960,2.286529,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.971741,0.000000,12283.271484,165532.812500,293.398529
8.816667,933.200000,924.000000,7.500000,6.500000,60.513359,131.013102,138.000000,0.937154,1094.641016,0.418947,1.000000,458.597005,427.527311,1051.412741,0.000000,0.000000,31.068553,0.932253,295.000000,564.941927,564.941927,562.854126,294.742645,27087430.000000,4335933.500000,0.000000,136.709473,209.155579,0.986010,7.115383,1051.412760,721.387109,721.387109,1051.412760,0.000000,0.000000,118.950675,0.408448,562.841797,294.838118,291.226270,0.000000,109.432821,4.192061,0.620393,0.699996,1.224960,2.286848,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,427.527313,0.000000,12415.030273,165402.000000,293.398529
8.833333,932.800000,925.000000,7.600000,6.600000,60.365780,131.241211,138.000000,0.937154,1094.171875,0.419462,1.000000,458.963867,427.710091,1051.862296,0.000000,0.000000,31.252663,0.931906,295.000000,564.941862,564.941862,562.878357,294.742310,27067602.000000,4355762.000000,0.000000,136.868343,211.397064,0.985804,7.190978,1051.862305,721.387109,721.387109,1051.862305,0.000000,0.000000,118.962565,0.408454,562.866276,294.839974,291.250879,0.000000,109.442912,4.193541,0.620393,0.699996,1.224960,2.287162,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,427.710083,0.000000,12549.334961,165267.875000,293.398529
8.850000,934.900000,926.000000,7.700000,7.000000,60.218717,131.470093,138.000000,0.937154,1096.635156,0.419970,1.000000,460.554036,428.500456,1053.804444,0.000000,0.000000,32.052464,0.930405,295.000000,564.942318,564.942318,562.902222,294.741974,27047658.000000,4375707.000000,0.000000,137.635824,213.651703,0.985598,7.267017,1053.804427,721.387109,721.387109,1053.804427,0.000000,0.000000,118.974251,0.408460,562.890365,294.841764,291.275065,0.000000,109.447811,4.200019,0.620393,0.699996,1.224960,2.287471,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,428.500427,0.000000,12683.824219,165133.828125,293.398529
8.866667,934.300000,927.000000,7.800000,7.300000,60.072176,131.699764,138.000000,0.937154,1095.931380,0.420471,1.000000,460.807357,428.196126,1053.058741,0.000000,0.000000,32.610073,0.929233,295.000000,564.941602,564.941602,562.925598,294.741638,27027758.000000,4395607.500000,0.000000,137.308024,215.901321,0.985391,7.342886,1053.058724,721.387109,721.387109,1053.058724,0.000000,0.000000,118.985718,0.408466,562.913932,294.843522,291.298828,0.000000,109.461410,4.197586,0.620393,0.699996,1.224960,2.287774,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,428.196136,0.000000,12819.101562,164998.328125,293.398529
8.883333,935.800000,928.000000,7.800000,7.100000,59.926156,131.930208,138.000000,0.937154,1097.690885,0.420965,1.000000,462.089421,429.842122,1057.103778,0.000000,0.000000,32.246163,0.930217,295.000000,564.942383,564.942383,562.948669,294.741302,27007614.000000,4415750.500000,0.000000,138.932780,218.178299,0.985418,7.419680,1057.103776,721.387109,721.387109,1057.103776,0.000000,0.000000,118.996997,0.408472,562.937174,294.845280,291.322168,0.000000,109.459131,4.210848,0.620393,0.699996,1.224960,2.288072,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.842133,0.000000,12954.080078,164863.984375,293.398529
8.900000,942.500000,929.000000,7.800000,7.500000,59.780664,132.161442,138.000000,0.937154,1105.550000,0.421452,1.000000,465.936556,432.918750,1064.672963,0.000000,0.000000,33.016634,0.929139,295.000000,564.941667,564.941667,562.971497,294.740967,26987016.000000,4436347.500000,0.000000,141.989860,220.506378,0.985445,7.498206,1064.672917,721.387109,721.387109,1064.672917,0.000000,0.000000,119.008138,0.408478,562.960091,294.847005,291.345215,0.000000,109.444971,4.235855,0.620393,0.699996,1.224960,2.288367,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,432.918762,0.000000,13090.698242,164727.109375,293.398529
8.916667,944.800000,929.900000,7.800000,7.600000,59.635701,132.393465,138.000000,0.937154,1108.247786,0.421933,1.000000,467.606348,434.389941,1068.291185,0.000000,0.000000,33.215249,0.928967,295.000000,564.941602,564.941602,562.993958,294.740631,26966202.000000,4457161.500000,0.000000,143.440202,222.858917,0.985471,7.577559,1068.291146,721.387109,721.387109,1068.291146,0.000000,0.000000,119.019141,0.408484,562.982747,294.848698,291.368001,0.000000,109.443620,4.247911,0.620393,0.699996,1.224960,2.288658,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,434.389923,0.000000,13230.382812,164587.562500,293.398529
