Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
8.933333,944.000000,930.900000,7.800000,7.600000,59.491276,132.626286,138.000000,0.937154,1107.309505,0.422407,1.000000,467.735579,434.516797,1068.602741,0.000000,0.000000,33.217615,0.928982,295.000000,564.941732,564.941732,563.016052,294.740295,26945370.000000,4477994.500000,0.000000,143.545329,225.213577,0.985496,7.656983,1068.602734,721.387109,721.387109,1068.602734,0.000000,0.000000,119.029956,0.408490,563.005078,294.850358,291.390397,0.000000,109.453101,4.248959,0.620393,0.699996,1.224960,2.288944,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,434.516785,0.000000,13371.534180,164446.640625,293.398529
8.950000,944.000000,931.800000,7.700000,7.200000,59.347388,132.859896,138.000000,0.937154,1107.309505,0.422875,1.000000,468.253743,435.789388,1071.718963,0.000000,0.000000,32.463263,0.930672,295.000000,564.945052,564.945052,563.037842,294.739990,26924350.000000,4499014.500000,0.000000,144.797559,227.589371,0.985756,7.737120,1071.718945,721.387109,721.387109,1071.718945,0.000000,0.000000,119.040601,0.408495,563.026953,294.851986,291.412435,0.000000,109.452897,4.259534,0.620393,0.699996,1.224960,2.289226,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,435.789398,0.000000,13512.815430,164307.578125,293.398529
8.966667,947.900000,932.700000,7.800000,6.900000,59.204049,133.094312,138.000000,0.937154,1111.884115,0.423337,1.000000,470.701693,438.788965,1079.279407,0.000000,0.000000,31.910732,0.932206,295.000000,564.899674,564.899674,563.058716,294.739655,26902876.000000,4520488.000000,0.000000,147.780062,230.015656,0.985546,7.818987,1079.279427,721.387109,721.387109,1079.279427,0.000000,0.000000,119.050968,0.408501,563.048307,294.853613,291.433887,0.000000,109.437476,4.285047,0.620393,0.699996,1.224960,2.289500,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,438.788971,0.000000,13655.362305,164137.250000,293.398529
8.983333,948.700000,933.600000,7.800000,6.900000,59.061255,133.329525,138.000000,0.937154,1112.822526,0.423793,1.000000,471.606055,439.687305,1081.489111,0.000000,0.000000,31.916742,0.932323,295.000000,564.899674,564.899674,563.079285,294.739349,26881270.000000,4542094.000000,0.000000,148.658952,232.456909,0.985570,7.901359,1081.489128,721.387109,721.387109,1081.489128,0.000000,0.000000,119.061043,0.408506,563.069076,294.855143,291.454720,0.000000,109.439771,4.292555,0.620393,0.699996,1.224960,2.289766,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,439.687317,0.000000,13800.939453,163991.796875,293.398529
9.000000,948.900000,934.500000,8.000000,6.800000,58.919014,133.565552,138.000000,0.937154,1113.057161,0.424242,1.000000,472.206055,440.477637,1083.433185,0.000000,0.000000,31.726400,0.932812,295.000000,564.899609,564.899609,563.099548,294.739044,26859548.000000,4563817.000000,0.000000,149.430062,234.911301,0.985126,7.984176,1083.433138,721.387109,721.387109,1083.433138,0.000000,0.000000,119.070947,0.408511,563.089453,294.856673,291.475228,0.000000,109.442790,4.299182,0.620393,0.699996,1.224960,2.290029,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,440.477631,0.000000,13947.414062,163845.437500,293.398529
9.016667,950.800000,935.400000,8.000000,7.400000,58.777332,133.802384,138.000000,0.937154,1115.285807,0.424686,1.000000,473.646615,440.788411,1084.014000,0.000000,0.000000,32.857100,0.930629,295.000000,564.944792,564.944792,563.120056,294.738708,26837790.000000,4585574.500000,0.000000,149.720199,237.370224,0.985149,8.067125,1084.013997,721.387109,721.387109,1084.013997,0.000000,0.000000,119.080835,0.408517,563.109831,294.858203,291.495703,0.000000,109.450439,4.301158,0.620393,0.699996,1.224960,2.290290,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,440.788391,0.000000,14094.678711,163725.984375,293.398529
9.033333,952.200000,936.300000,8.100000,7.000000,58.636210,134.040031,138.000000,0.937154,1116.927995,0.425124,1.000000,474.833398,442.721549,1088.952519,0.000000,0.000000,32.109831,0.932377,295.000000,564.899609,564.899609,563.139648,294.738403,26815736.000000,4607628.500000,0.000000,151.636556,239.861954,0.984938,8.151205,1088.952474,721.387109,721.387109,1088.952474,0.000000,0.000000,119.090568,0.408522,563.129883,294.859701,291.515853,0.000000,109.442977,4.318095,0.620393,0.699996,1.224960,2.290548,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,442.721527,0.000000,14242.213867,163550.890625,293.398529
9.050000,953.800000,937.200000,8.100000,7.100000,58.495654,134.278499,138.000000,0.937154,1118.804818,0.425557,1.000000,476.115169,443.805664,1091.431185,0.000000,0.000000,32.308372,0.932142,295.000000,564.945508,564.945508,563.159546,294.738098,26793534.000000,4629831.000000,0.000000,152.701383,242.371033,0.984961,8.235851,1091.431185,721.387109,721.387109,1091.431185,0.000000,0.000000,119.100163,0.408527,563.149609,294.861198,291.535742,0.000000,109.443774,4.326639,0.620393,0.699996,1.224960,2.290802,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,443.805664,0.000000,14391.717773,163429.609375,293.398529
9.066667,956.600000,938.000000,8.100000,7.000000,58.355668,134.517782,138.000000,0.937154,1122.089193,0.425984,1.000000,477.991927,445.860189,1096.672741,0.000000,0.000000,32.129692,0.932782,295.000000,564.899544,564.899544,563.178589,294.737793,26771016.000000,4652348.500000,0.000000,154.739827,244.914948,0.984983,8.321696,1096.672786,721.387109,721.387109,1096.672786,0.000000,0.000000,119.109627,0.408532,563.169076,294.862663,291.555306,0.000000,109.434806,4.344814,0.620393,0.699996,1.224960,2.291052,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,445.860199,0.000000,14542.262695,163251.078125,293.398529
9.083333,956.300000,938.900000,8.100000,6.700000,58.216260,134.757894,138.000000,0.937154,1121.737370,0.426405,1.000000,478.314876,446.736458,1098.828148,0.000000,0.000000,31.576357,0.933984,295.000000,564.899544,564.899544,563.197327,294.737488,26748370.000000,4674994.500000,0.000000,155.598470,247.473450,0.985005,8.408035,1098.828125,721.387109,721.387109,1098.828125,0.000000,0.000000,119.118783,0.408537,563.187956,294.864062,291.574284,0.000000,109.436214,4.352332,0.620393,0.699996,1.224960,2.291295,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,446.736450,0.000000,14694.897461,163098.515625,293.398529
9.100000,956.600000,939.700000,8.100000,6.700000,58.077429,134.998828,138.000000,0.937154,1122.089193,0.426822,1.000000,478.931901,447.348926,1100.334667,0.000000,0.000000,31.580914,0.934060,295.000000,564.899544,564.899544,563.215698,294.737213,26725632.000000,4697731.500000,0.000000,156.193392,250.042145,0.985026,8.494718,1100.334635,721.387109,721.387109,1100.334635,0.000000,0.000000,119.127799,0.408541,563.206510,294.865462,291.592936,0.000000,109.439714,4.357597,0.620393,0.699996,1.224960,2.291533,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,447.348938,0.000000,14848.406250,162945.093750,293.398529
9.116667,959.100000,940.600000,8.200000,5.900000,57.939181,135.240592,138.000000,0.937154,1125.021745,0.427233,1.000000,480.645833,450.519531,1108.133704,0.000000,0.000000,30.124245,0.937325,295.000000,564.899479,564.899479,563.233887,294.736908,26702428.000000,4720936.500000,0.000000,159.349186,252.663528,0.984813,8.583185,1108.133724,721.387109,721.387109,1108.133724,0.000000,0.000000,119.136686,0.408546,563.224805,294.866829,291.611328,0.000000,109.420907,4.385064,0.620393,0.699996,1.224960,2.291769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.519531,0.000000,15002.528320,162791.015625,293.398529
9.133333,959.700000,941.400000,8.200000,5.900000,57.801522,135.483195,138.000000,0.937154,1125.725521,0.427638,1.000000,481.403288,451.271712,1109.983852,0.000000,0.000000,30.129500,0.937413,295.000000,564.899479,564.899479,563.251831,294.736603,26679112.000000,4744252.000000,0.000000,160.084473,255.297455,0.984834,8.672075,1109.983854,721.387109,721.387109,1109.983854,0.000000,0.000000,119.145459,0.408551,563.242904,294.868164,291.629492,0.000000,109.422884,4.391623,0.620393,0.699996,1.224960,2.292001,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,451.271729,0.000000,15159.812500,162633.796875,293.398529
9.150000,959.400000,942.200000,8.200000,6.300000,57.664457,135.726628,138.000000,0.937154,1125.373568,0.428039,1.000000,481.703743,450.842253,1108.927407,0.000000,0.000000,30.859406,0.935937,295.000000,564.899479,564.899479,563.269348,294.736328,26655860.000000,4767504.500000,0.000000,159.637240,257.924255,0.984855,8.760724,1108.927474,721.387109,721.387109,1108.927474,0.000000,0.000000,119.154069,0.408555,563.260612,294.869499,291.647298,0.000000,109.435018,4.387867,0.620393,0.699996,1.224960,2.292229,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.842255,0.000000,15317.847656,162475.843750,293.398529
9.166667,962.300000,943.000000,8.200000,6.200000,57.527987,135.970907,138.000000,0.937154,1128.775260,0.428435,1.000000,483.606445,452.916016,1114.028296,0.000000,0.000000,30.688338,0.936543,295.000000,564.899414,564.899414,563.286682,294.736023,26632302.000000,4791063.000000,0.000000,161.695996,260.585541,0.984875,8.850539,1114.028385,721.387109,721.387109,1114.028385,0.000000,0.000000,119.162533,0.408560,563.278060,294.870801,291.664844,0.000000,109.425114,4.406021,0.620393,0.699996,1.224960,2.292453,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,452.916016,0.000000,15475.456055,162318.281250,293.398529
9.183333,962.300000,943.800000,8.300000,5.800000,57.392122,136.216016,138.000000,0.937154,1128.775260,0.428825,1.000000,484.047559,454.082422,1116.897481,0.000000,0.000000,29.963029,0.938099,295.000000,564.899414,564.899414,563.303772,294.735748,26608570.000000,4814793.500000,0.000000,162.846745,263.266235,0.984660,8.941010,1116.897396,721.387109,721.387109,1116.897396,0.000000,0.000000,119.170882,0.408564,563.295247,294.872103,291.682096,0.000000,109.422965,4.416297,0.620393,0.699996,1.224960,2.292675,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,454.082428,0.000000,15635.132812,162158.656250,293.398529
9.200000,962.500000,944.500000,8.300000,5.500000,57.256860,136.461979,138.000000,0.937154,1129.009896,0.429211,1.000000,484.583887,455.150260,1119.524074,0.000000,0.000000,29.431537,0.939264,295.000000,564.899414,564.899414,563.320557,294.735474,26584682.000000,4838682.000000,0.000000,163.899105,265.964691,0.984680,9.032084,1119.524089,721.387109,721.387109,1119.524089,0.000000,0.000000,119.179102,0.408569,563.312174,294.873372,291.699121,0.000000,109.421517,4.425743,0.620393,0.699996,1.224960,2.292892,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.150269,0.000000,15795.974609,161997.859375,293.398529
9.216667,962.800000,945.300000,8.300000,5.900000,57.122213,136.708789,138.000000,0.937154,1129.361849,0.429593,1.000000,485.165462,455.011719,1119.183259,0.000000,0.000000,30.151650,0.937853,295.000000,564.899414,564.899414,563.337036,294.735168,26560814.000000,4862549.500000,0.000000,163.744189,268.660889,0.984699,9.123077,1119.183203,721.387109,721.387109,1119.183203,0.000000,0.000000,119.187183,0.408573,563.328776,294.874609,291.715853,0.000000,109.430615,4.424509,0.620393,0.699996,1.224960,2.293106,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.011719,0.000000,15957.881836,161836.015625,293.398529
9.233333,962.400000,946.100000,8.300000,5.200000,56.988180,136.956445,138.000000,0.937154,1128.892578,0.429969,1.000000,485.388997,456.475846,1122.784741,0.000000,0.000000,28.911039,0.940437,295.000000,564.899349,564.899349,563.353271,294.734894,26536730.000000,4886633.500000,0.000000,165.193799,271.381409,0.984718,9.214896,1122.784766,721.387109,721.387109,1122.784766,0.000000,0.000000,119.195117,0.408577,563.345182,294.875846,291.732292,0.000000,109.425334,4.437519,0.620393,0.699996,1.224960,2.293316,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,456.475861,0.000000,16119.653320,161674.265625,293.398529
9.250000,962.200000,946.800000,8.400000,4.100000,56.854769,137.204948,138.000000,0.937154,1128.657943,0.430341,1.000000,485.707943,458.622070,1128.063926,0.000000,0.000000,27.083746,0.944239,295.000000,564.899349,564.899349,563.369263,294.734619,26512330.000000,4911034.000000,0.000000,167.326400,274.137634,0.984502,9.307921,1128.063932,721.387109,721.387109,1128.063932,0.000000,0.000000,119.202954,0.408581,563.361263,294.877051,291.748503,0.000000,109.413761,4.456720,0.620393,0.699996,1.224960,2.293524,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.622070,0.000000,16282.884766,161511.062500,293.398529
9.266667,962.900000,947.500000,8.400000,4.100000,56.721981,137.454313,138.000000,0.937154,1129.479036,0.430709,1.000000,486.476335,459.385286,1129.941185,0.000000,0.000000,27.088920,0.944316,295.000000,564.899349,564.899349,563.385071,294.734344,26487816.000000,4935547.500000,0.000000,168.074837,276.906555,0.984521,9.401378,1129.941146,721.387109,721.387109,1129.941146,0.000000,0.000000,119.210677,0.408585,563.377214,294.878255,291.764486,0.000000,109.414421,4.463579,0.620393,0.699996,1.224960,2.293729,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.385284,0.000000,16448.257812,161345.718750,293.398529
9.283333,962.300000,948.300000,8.400000,5.100000,56.589823,137.704541,138.000000,0.937154,1128.775260,0.431072,1.000000,486.582943,457.837598,1126.134296,0.000000,0.000000,28.743231,0.940928,295.000000,564.899349,564.899349,563.400452,294.734070,26463532.000000,4959832.000000,0.000000,166.510433,279.649780,0.984539,9.493961,1126.134245,721.387109,721.387109,1126.134245,0.000000,0.000000,119.218245,0.408589,563.392773,294.879427,291.780143,0.000000,109.435693,4.449671,0.620393,0.699996,1.224960,2.293929,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,457.837616,0.000000,16614.392578,161179.640625,293.398529
9.300000,962.800000,949.000000,8.400000,4.800000,56.458301,137.955615,138.000000,0.937154,1129.361849,0.431430,1.000000,487.240820,459.002604,1128.999926,0.000000,0.000000,28.236084,0.942049,295.000000,564.899349,564.899349,563.415649,294.733795,26439076.000000,4984289.000000,0.000000,167.661686,282.412384,0.984556,9.587202,1128.999870,721.387109,721.387109,1128.999870,0.000000,0.000000,119.225675,0.408593,563.408073,294.880566,291.795508,0.000000,109.432471,4.460124,0.620393,0.699996,1.224960,2.294126,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.002625,0.000000,16778.986328,161015.078125,293.398529
9.316667,963.900000,949.700000,8.400000,4.300000,56.327417,138.207568,138.000000,0.937154,1130.652083,0.431785,1.000000,488.198145,460.777572,1133.365852,0.000000,0.000000,27.418433,0.943837,295.000000,564.899284,564.899284,563.430603,294.733521,26414356.000000,5009007.500000,0.000000,169.423714,285.204498,0.984573,9.681440,1133.365885,721.387109,721.387109,1133.365885,0.000000,0.000000,119.232992,0.408597,563.423177,294.881673,291.810677,0.000000,109.423584,4.476138,0.620393,0.699996,1.224960,2.294320,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,460.777588,0.000000,16944.742188,160849.343750,293.398529
9.333333,966.100000,950.400000,8.400000,4.500000,56.197180,138.460384,138.000000,0.937154,1133.232682,0.432135,1.000000,489.709180,461.955208,1136.262519,0.000000,0.000000,27.751831,0.943330,295.000000,564.899284,564.899284,563.445374,294.733276,26389464.000000,5033900.500000,0.000000,170.588037,288.016205,0.984591,9.776341,1136.262500,721.387109,721.387109,1136.262500,0.000000,0.000000,119.240210,0.408601,563.438021,294.882812,291.825618,0.000000,109.419930,4.486816,0.620393,0.699996,1.224960,2.294511,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.955200,0.000000,17112.269531,160681.843750,293.398529
9.350000,946.900000,951.100000,8.400000,4.200000,56.067590,138.714063,138.000000,0.937154,1110.711198,0.432481,1.000000,480.361100,453.226432,1119.785852,0.000000,0.000000,27.135288,0.943511,295.000000,563.710417,563.710417,563.443848,294.733002,26365560.000000,5057804.000000,0.000000,161.871110,290.699341,0.984598,9.867475,1119.785807,721.387109,721.387109,1119.785807,0.000000,0.000000,119.243408,0.408603,563.444596,294.883301,291.832227,0.000000,109.483325,4.426539,0.620393,0.699996,1.224960,2.294596,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,453.226440,0.000000,17280.972656,159798.109375,293.398529
9.366667,946.700000,951.800000,8.400000,4.500000,55.938652,138.968604,138.000000,0.937154,1110.476562,0.432823,1.000000,480.639323,453.036979,1120.397111,0.000000,0.000000,27.602987,0.942570,295.000000,563.454622,563.454622,563.438965,294.732727,26341620.000000,5081745.000000,0.000000,161.690837,293.382843,0.984594,9.958747,1120.397135,721.387109,721.387109,1120.397135,0.000000,0.000000,119.241854,0.408602,563.441406,294.883040,291.829004,0.000000,109.479647,4.428704,0.620393,0.699996,1.224960,2.294555,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,453.036957,0.000000,17441.958984,159483.203125,293.398529
9.383333,951.000000,952.500000,8.500000,5.100000,55.810372,139.224023,138.000000,0.937154,1115.520443,0.433160,1.000000,483.199349,454.501660,1119.706000,0.000000,0.000000,28.698322,0.940608,295.000000,564.476237,564.476237,563.447571,294.732483,26317720.000000,5105644.000000,0.000000,163.132666,296.076660,0.984362,10.049861,1119.705990,721.387109,721.387109,1119.705990,0.000000,0.000000,119.242765,0.408602,563.443294,294.883203,291.830924,0.000000,109.482910,4.426335,0.620393,0.699996,1.224960,2.294579,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,454.501678,0.000000,17602.970703,159935.015625,293.398529
9.400000,952.700000,953.100000,8.400000,4.600000,55.682760,139.480306,138.000000,0.937154,1117.514583,0.433494,1.000000,484.436296,456.551270,1123.435407,0.000000,0.000000,27.885653,0.942437,295.000000,564.788997,564.788997,563.460144,294.732208,26293598.000000,5129767.000000,0.000000,165.167057,298.800262,0.984608,10.141828,1123.435417,721.387109,721.387109,1123.435417,0.000000,0.000000,119.247917,0.408605,563.453906,294.883984,291.841569,0.000000,109.474398,4.439856,0.620393,0.699996,1.224960,2.294716,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,456.551270,0.000000,17764.599609,159960.875000,293.398529
9.416667,951.400000,953.800000,8.400000,4.500000,55.555811,139.737484,138.000000,0.937154,1115.989583,0.433824,1.000000,484.143620,456.463835,1125.612519,0.000000,0.000000,27.680400,0.942826,295.000000,564.222591,564.222591,563.465149,294.731934,26269344.000000,5154020.500000,0.000000,165.083968,301.530182,0.984618,10.234293,1125.612500,721.387109,721.387109,1125.612500,0.000000,0.000000,119.252181,0.408607,563.462695,294.884635,291.850391,0.000000,109.470719,4.447684,0.620393,0.699996,1.224960,2.294829,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,456.463837,0.000000,17928.015625,159458.203125,293.398529
9.433333,952.700000,954.400000,8.400000,3.900000,55.429537,139.995524,138.000000,0.937154,1117.514583,0.434151,1.000000,485.169792,458.416113,1129.579704,0.000000,0.000000,26.754285,0.944856,295.000000,564.422005,564.422005,563.472717,294.731689,26244852.000000,5178512.000000,0.000000,167.027832,304.289886,0.984625,10.327665,1129.579688,721.387109,721.387109,1129.579688,0.000000,0.000000,119.255241,0.408609,563.468945,294.885124,291.856738,0.000000,109.459196,4.462183,0.620393,0.699996,1.224960,2.294910,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.416107,0.000000,18091.812500,159413.593750,293.398529
9.450000,952.400000,955.100000,8.400000,3.800000,55.303943,140.254443,138.000000,0.937154,1117.162630,0.434473,1.000000,485.377344,458.790723,1131.700815,0.000000,0.000000,26.587229,0.945224,295.000000,564.140234,564.140234,563.476501,294.731415,26220234.000000,5203130.500000,0.000000,167.403988,307.059631,0.984631,10.421523,1131.700781,721.387109,721.387109,1131.700781,0.000000,0.000000,119.257983,0.408610,563.474609,294.885547,291.862402,0.000000,109.454142,4.469916,0.620393,0.699996,1.224960,2.294983,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.790710,0.000000,18257.392578,159079.500000,293.398529
9.466667,952.100000,955.700000,8.400000,3.400000,55.179028,140.514258,138.000000,0.937154,1116.810677,0.434792,1.000000,485.580599,459.577344,1134.717407,0.000000,0.000000,26.003847,0.946448,295.000000,563.888086,563.888086,563.476990,294.731171,26195434.000000,5227930.500000,0.000000,168.195492,309.845947,0.984633,10.516071,1134.717448,721.387109,721.387109,1134.717448,0.000000,0.000000,119.259017,0.408611,563.476758,294.885710,291.864551,0.000000,109.444076,4.480981,0.620393,0.699996,1.224960,2.295010,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.577332,0.000000,18423.578125,158762.578125,293.398529
9.483333,949.900000,956.300000,8.400000,3.900000,55.054806,140.774951,138.000000,0.937154,1114.230078,0.435108,1.000000,484.809896,458.148047,1134.564593,0.000000,0.000000,26.662474,0.945004,295.000000,563.097656,563.097656,563.467224,294.730896,26170644.000000,5252721.000000,0.000000,166.787760,312.619202,0.984628,10.610584,1134.564583,721.387109,721.387109,1134.564583,0.000000,0.000000,119.256755,0.408610,563.472070,294.885352,291.859863,0.000000,109.442554,4.480305,0.620393,0.699996,1.224960,2.294950,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.148041,0.000000,18590.755859,158123.687500,293.398529
9.500000,951.600000,957.000000,8.400000,3.600000,54.931270,141.036523,138.000000,0.937154,1116.224219,0.435419,1.000000,486.025586,459.775879,1137.373926,0.000000,0.000000,26.250305,0.945990,295.000000,563.382161,563.382161,563.461304,294.730652,26145684.000000,5277680.500000,0.000000,168.419189,315.415710,0.984618,10.705740,1137.373958,721.387109,721.387109,1137.373958,0.000000,0.000000,119.252954,0.408608,563.464258,294.884766,291.851986,0.000000,109.428434,4.490721,0.620393,0.699996,1.224960,2.294849,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.775879,0.000000,18757.152344,158126.343750,293.398529
9.516667,953.200000,957.600000,8.400000,3.700000,54.808435,141.298975,138.000000,0.937154,1118.101042,0.435728,1.000000,487.187533,460.767318,1138.615704,0.000000,0.000000,26.420791,0.945769,295.000000,563.664062,563.664062,563.459106,294.730377,26120650.000000,5302714.000000,0.000000,169.409798,318.224945,0.984613,10.801180,1138.615755,721.387109,721.387109,1138.615755,0.000000,0.000000,119.250985,0.408607,563.460221,294.884473,291.847917,0.000000,109.421883,4.495357,0.620393,0.699996,1.224960,2.294797,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,460.767334,0.000000,18924.943359,158125.984375,293.398529
9.533333,954.900000,958.200000,8.400000,3.400000,54.686304,141.562321,138.000000,0.937154,1120.095052,0.436033,1.000000,488.397949,462.369336,1141.237407,0.000000,0.000000,26.029199,0.946705,295.000000,563.975000,563.975000,563.460938,294.730103,26095460.000000,5327905.000000,0.000000,171.007015,321.056671,0.984613,10.897219,1141.237370,721.387109,721.387109,1141.237370,0.000000,0.000000,119.250895,0.408607,563.460026,294.884440,291.847754,0.000000,109.412012,4.505144,0.620393,0.699996,1.224960,2.294795,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,462.369324,0.000000,19093.496094,158142.000000,293.398529
9.550000,953.700000,958.800000,8.500000,3.300000,54.564880,141.826546,138.000000,0.937154,1118.687500,0.436334,1.000000,488.121517,462.266113,1143.152741,0.000000,0.000000,25.855977,0.947030,295.000000,563.470573,563.470573,563.456299,294.729858,26070154.000000,5353211.000000,0.000000,170.917122,323.893463,0.984377,10.993696,1143.152734,721.387109,721.387109,1143.152734,0.000000,0.000000,119.250212,0.408606,563.458594,294.884342,291.846322,0.000000,109.404272,4.512218,0.620393,0.699996,1.224960,2.294776,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,462.266113,0.000000,19263.400391,157672.296875,293.398529
9.566667,952.600000,959.400000,8.500000,3.700000,54.444165,142.091667,138.000000,0.937154,1117.397266,0.436632,1.000000,487.891667,461.515169,1143.357704,0.000000,0.000000,26.377079,0.945937,295.000000,562.992318,562.992318,563.445679,294.729584,26044836.000000,5378529.500000,0.000000,170.184473,326.724152,0.984367,11.090220,1143.357682,721.387109,721.387109,1143.357682,0.000000,0.000000,119.246501,0.408604,563.450977,294.883757,291.838639,0.000000,109.399967,4.512912,0.620393,0.699996,1.224960,2.294678,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.515198,0.000000,19433.607422,157217.968750,293.398529
9.583333,953.900000,959.900000,8.600000,3.800000,54.324174,142.357682,138.000000,0.937154,1118.922135,0.436927,1.000000,488.887370,462.345703,1144.442148,0.000000,0.000000,26.542265,0.945709,295.000000,563.217448,563.217448,563.438049,294.729340,26019452.000000,5403912.500000,0.000000,171.020345,329.565674,0.984122,11.186993,1144.442188,721.387109,721.387109,1144.442188,0.000000,0.000000,119.242082,0.408602,563.441862,294.883073,291.829492,0.000000,109.391577,4.516995,0.620393,0.699996,1.224960,2.294561,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,462.345703,0.000000,19603.449219,157181.015625,293.398529
9.600000,951.400000,960.500000,8.500000,3.700000,54.204899,142.624593,138.000000,0.937154,1115.989583,0.437219,1.000000,487.931413,461.597949,1146.347481,0.000000,0.000000,26.334068,0.946029,295.000000,562.349154,562.349154,563.419617,294.729065,25993954.000000,5429410.000000,0.000000,170.305208,332.406281,0.984341,11.284202,1146.347396,721.387109,721.387109,1146.347396,0.000000,0.000000,119.235750,0.408599,563.428841,294.882096,291.816374,0.000000,109.378394,4.524016,0.620393,0.699996,1.224960,2.294393,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.597931,0.000000,19773.939453,156496.125000,293.398529
9.616667,952.200000,961.100000,8.500000,3.500000,54.086357,142.892383,138.000000,0.937154,1116.927995,0.437507,1.000000,488.663607,462.605436,1148.592074,0.000000,0.000000,26.058757,0.946673,295.000000,562.408398,562.408398,563.402222,294.728790,25968322.000000,5455042.500000,0.000000,171.330957,335.262939,0.984320,11.381923,1148.592057,721.387109,721.387109,1148.592057,0.000000,0.000000,119.227051,0.408594,563.410938,294.880762,291.798372,0.000000,109.361483,4.532464,0.620393,0.699996,1.224960,2.294163,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,462.605438,0.000000,19944.376953,156360.000000,293.398529
9.633333,953.200000,961.600000,8.500000,3.300000,53.968542,143.161068,138.000000,0.937154,1118.101042,0.437792,1.000000,489.495410,463.692839,1150.670148,0.000000,0.000000,25.803166,0.947286,295.000000,562.551107,562.551107,563.386902,294.728516,25942564.000000,5480799.500000,0.000000,172.433203,338.135864,0.984300,11.480120,1150.670182,721.387109,721.387109,1150.670182,0.000000,0.000000,119.219116,0.408590,563.394596,294.879557,291.781934,0.000000,109.345890,4.540323,0.620393,0.699996,1.224960,2.293952,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.692841,0.000000,20115.777344,156272.234375,293.398529
9.650000,949.100000,962.200000,8.500000,3.800000,53.851469,143.430664,138.000000,0.937154,1113.291667,0.438073,1.000000,487.703581,461.300326,1150.473852,0.000000,0.000000,26.403888,0.945861,295.000000,561.232161,561.232161,563.355408,294.728241,25916820.000000,5506544.500000,0.000000,170.092236,340.986298,0.984272,11.578272,1150.473828,721.387109,721.387109,1150.473828,0.000000,0.000000,119.207723,0.408584,563.371094,294.877799,291.758366,0.000000,109.335734,4.539394,0.620393,0.699996,1.224960,2.293650,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.300323,0.000000,20288.152344,155321.078125,293.398529
9.666667,953.500000,962.700000,8.500000,3.300000,53.735136,143.701139,138.000000,0.937154,1118.452865,0.438352,1.000000,490.276074,464.483301,1153.596074,0.000000,0.000000,25.793372,0.947390,295.000000,562.330143,562.330143,563.338013,294.727966,25890888.000000,5532477.000000,0.000000,173.278727,343.875427,0.984244,11.677138,1153.596094,721.387109,721.387109,1153.596094,0.000000,0.000000,119.195858,0.408577,563.346680,294.875944,291.733822,0.000000,109.312207,4.551371,0.620393,0.699996,1.224960,2.293336,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.483307,0.000000,20459.177734,155796.078125,293.398529
9.683333,955.100000,963.300000,8.600000,3.600000,53.619556,143.972510,138.000000,0.937154,1120.329688,0.438627,1.000000,491.407259,465.180111,1154.107185,0.000000,0.000000,26.227745,0.946627,295.000000,562.609245,562.609245,563.324402,294.727692,25864924.000000,5558440.500000,0.000000,173.985938,346.772522,0.983991,11.776122,1154.107161,721.387109,721.387109,1154.107161,0.000000,0.000000,119.188338,0.408573,563.331185,294.874805,291.718229,0.000000,109.302905,4.553347,0.620393,0.699996,1.224960,2.293137,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.180084,0.000000,20632.525391,155786.312500,293.398529
9.700000,956.500000,963.800000,8.600000,2.800000,53.504724,144.244775,138.000000,0.937154,1121.971875,0.438900,1.000000,492.432975,467.201823,1157.995778,0.000000,0.000000,25.231712,0.948761,295.000000,562.866602,562.866602,563.314148,294.727417,25838728.000000,5584637.000000,0.000000,176.016439,349.699982,0.983977,11.875995,1157.995833,721.387109,721.387109,1157.995833,0.000000,0.000000,119.182544,0.408570,563.319271,294.873893,291.706250,0.000000,109.282406,4.568207,0.620393,0.699996,1.224960,2.292983,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.201813,0.000000,20806.351562,155763.203125,293.398529
9.716667,957.400000,964.300000,8.700000,2.900000,53.390649,144.517936,138.000000,0.937154,1123.027604,0.439169,1.000000,493.198503,467.845020,1159.099185,0.000000,0.000000,25.354049,0.948593,295.000000,562.978646,562.978646,563.305481,294.727142,25812464.000000,5610899.500000,0.000000,176.667725,352.636719,0.983731,11.976120,1159.099219,721.387109,721.387109,1159.099219,0.000000,0.000000,119.177954,0.408568,563.309831,294.873210,291.696745,0.000000,109.273706,4.572442,0.620393,0.699996,1.224960,2.292862,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.845032,0.000000,20981.998047,155652.859375,293.398529
9.733333,958.000000,964.900000,8.700000,3.200000,53.277340,144.792008,138.000000,0.937154,1123.731380,0.439435,1.000000,493.806510,468.083464,1159.691481,0.000000,0.000000,25.723619,0.947908,295.000000,562.978255,562.978255,563.296936,294.726868,25786166.000000,5637198.000000,0.000000,176.915576,355.577423,0.983721,12.076380,1159.691536,721.387109,721.387109,1159.691536,0.000000,0.000000,119.173771,0.408566,563.301172,294.872559,291.688086,0.000000,109.267367,4.574708,0.620393,0.699996,1.224960,2.292751,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.083435,0.000000,21158.203125,155475.953125,293.398529
9.750000,957.200000,965.400000,8.800000,3.800000,53.164799,145.066960,138.000000,0.937154,1122.792969,0.439698,1.000000,493.689355,467.163607,1159.011926,0.000000,0.000000,26.526333,0.946269,295.000000,562.612956,562.612956,563.284119,294.726593,25759908.000000,5663455.500000,0.000000,176.014437,358.507538,0.983474,12.176485,1159.011849,721.387109,721.387109,1159.011849,0.000000,0.000000,119.168579,0.408563,563.290495,294.871745,291.677344,0.000000,109.264966,4.572046,0.620393,0.699996,1.224960,2.292613,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.163605,0.000000,21334.646484,155084.937500,293.398529
9.766667,955.000000,965.900000,8.800000,3.000000,53.053031,145.342806,138.000000,0.937154,1120.212370,0.439957,1.000000,492.845833,467.456217,1163.016370,0.000000,0.000000,25.390186,0.948483,295.000000,561.867643,561.867643,563.262329,294.726318,25733412.000000,5689953.000000,0.000000,176.342594,361.452179,0.983453,12.277507,1163.016406,721.387109,721.387109,1163.016406,0.000000,0.000000,119.160164,0.408559,563.273177,294.870443,291.659928,0.000000,109.241496,4.587324,0.620393,0.699996,1.224960,2.292390,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.456238,0.000000,21510.453125,154472.281250,293.398529
9.783333,951.100000,966.400000,8.800000,4.100000,52.942041,145.619564,138.000000,0.937154,1115.637760,0.440214,1.000000,491.119792,464.288737,1160.580296,0.000000,0.000000,26.831645,0.945366,295.000000,560.630794,560.630794,563.225952,294.726013,25707060.000000,5716305.000000,0.000000,173.229720,364.359802,0.983419,12.377971,1160.580339,721.387109,721.387109,1160.580339,0.000000,0.000000,119.146029,0.408551,563.244076,294.868262,291.630664,0.000000,109.237288,4.577773,0.620393,0.699996,1.224960,2.292016,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.288757,0.000000,21687.128906,153571.656250,293.398529
9.800000,948.100000,966.900000,8.800000,3.900000,52.831836,145.897201,138.000000,0.937154,1112.118750,0.440468,1.000000,489.853092,463.403125,1162.670593,0.000000,0.000000,26.450562,0.946003,295.000000,559.659245,559.659245,563.178345,294.725739,25680582.000000,5742782.000000,0.000000,172.408154,367.265167,0.983370,12.478912,1162.670573,721.387109,721.387109,1162.670573,0.000000,0.000000,119.125627,0.408540,563.202083,294.865104,291.588444,0.000000,109.209538,4.585669,0.620393,0.699996,1.224960,2.291476,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.403137,0.000000,21861.587891,152828.671875,293.398529
9.816667,946.200000,967.400000,8.800000,3.500000,52.722420,146.175732,138.000000,0.937154,1109.889974,0.440719,1.000000,489.150000,463.329980,1165.426000,0.000000,0.000000,25.820612,0.947213,295.000000,558.999805,558.999805,563.123474,294.725433,25653940.000000,5769424.000000,0.000000,172.402148,370.177856,0.983309,12.580485,1165.426042,721.387109,721.387109,1165.426042,0.000000,0.000000,119.100749,0.408527,563.150846,294.861296,291.536914,0.000000,109.174772,4.596208,0.620393,0.699996,1.224960,2.290817,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.329987,0.000000,22035.910156,152268.203125,293.398529
9.833333,946.500000,967.800000,8.900000,3.600000,52.613798,146.455160,138.000000,0.937154,1110.241927,0.440967,1.000000,489.580501,463.622428,1166.282593,0.000000,0.000000,25.958681,0.946978,295.000000,558.972721,558.972721,563.069153,294.725128,25627246.000000,5796118.000000,0.000000,172.751009,373.095856,0.983011,12.682253,1166.282552,721.387109,721.387109,1166.282552,0.000000,0.000000,119.074243,0.408513,563.096224,294.857194,291.482064,0.000000,109.145662,4.599516,0.620393,0.699996,1.224960,2.290116,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.622437,0.000000,22210.671875,152075.906250,293.398529
9.850000,947.400000,968.300000,8.900000,3.400000,52.505973,146.735498,138.000000,0.937154,1111.297656,0.441213,1.000000,490.318490,464.625781,1168.278593,0.000000,0.000000,25.693309,0.947599,295.000000,559.090625,559.090625,563.017090,294.724823,25600434.000000,5822931.500000,0.000000,173.806966,376.029205,0.982948,12.784478,1168.278516,721.387109,721.387109,1168.278516,0.000000,0.000000,119.048405,0.408499,563.043034,294.853190,291.428581,0.000000,109.112752,4.607273,0.620393,0.699996,1.224960,2.289432,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.625793,0.000000,22385.751953,151967.625000,293.398529
9.866667,948.300000,968.800000,8.900000,3.600000,52.398954,147.016715,138.000000,0.937154,1112.353385,0.441455,1.000000,491.053841,465.070931,1168.900815,0.000000,0.000000,25.983518,0.947086,295.000000,559.201563,559.201563,562.967163,294.724518,25573582.000000,5849782.000000,0.000000,174.301921,378.968658,0.982888,12.886846,1168.900781,721.387109,721.387109,1168.900781,0.000000,0.000000,119.023641,0.408486,562.992057,294.849382,291.377311,0.000000,109.086214,4.609704,0.620393,0.699996,1.224960,2.288777,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.070923,0.000000,22561.751953,151854.359375,293.398529
9.883333,948.900000,969.200000,8.800000,2.800000,52.292745,147.298812,138.000000,0.937154,1113.057161,0.441694,1.000000,491.631087,466.658008,1172.572741,0.000000,0.000000,24.973641,0.949202,295.000000,559.272135,559.272135,562.918762,294.724182,25546512.000000,5876853.500000,0.000000,175.939453,381.933868,0.983064,12.990052,1172.572786,721.387109,721.387109,1172.572786,0.000000,0.000000,118.999772,0.408474,562.942904,294.845703,291.327897,0.000000,109.048641,4.624035,0.620393,0.699996,1.224960,2.288146,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,466.658020,0.000000,22738.119141,151717.281250,293.398529
9.900000,947.200000,969.700000,8.800000,3.800000,52.187345,147.581820,138.000000,0.937154,1111.063021,0.441931,1.000000,491.013249,464.773926,1170.640074,0.000000,0.000000,26.239911,0.946560,295.000000,558.647266,558.647266,562.863831,294.723846,25519556.000000,5903808.500000,0.000000,174.119906,384.875458,0.983004,13.092817,1170.640104,721.387109,721.387109,1170.640104,0.000000,0.000000,118.974674,0.408460,562.891211,294.841829,291.275944,0.000000,109.031852,4.616391,0.620393,0.699996,1.224960,2.287482,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.773926,0.000000,22916.033203,151175.437500,293.398529
9.916667,948.700000,970.100000,8.800000,3.400000,52.082772,147.865706,138.000000,0.937154,1112.822526,0.442165,1.000000,492.051074,466.352344,1173.194741,0.000000,0.000000,25.699323,0.947771,295.000000,558.962760,558.962760,562.813416,294.723511,25492448.000000,5930917.000000,0.000000,175.746615,387.839600,0.982942,13.196167,1173.194792,721.387109,721.387109,1173.194792,0.000000,0.000000,118.949097,0.408447,562.838542,294.837891,291.223014,0.000000,108.996924,4.626418,0.620393,0.699996,1.224960,2.286806,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,466.352356,0.000000,23092.527344,151179.765625,293.398529
9.933333,951.500000,970.600000,8.800000,3.400000,51.979020,148.150488,138.000000,0.937154,1116.106901,0.442396,1.000000,493.761263,468.008236,1174.471926,0.000000,0.000000,25.753587,0.947842,295.000000,559.604232,559.604232,562.771301,294.723175,25465262.000000,5958102.000000,0.000000,177.436833,390.823486,0.982887,13.299809,1174.472005,721.387109,721.387109,1174.472005,0.000000,0.000000,118.926636,0.408435,562.792318,294.834408,291.176530,0.000000,108.969963,4.631514,0.620393,0.699996,1.224960,2.286212,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.008240,0.000000,23270.376953,151371.171875,293.398529
9.950000,954.300000,971.000000,8.800000,3.700000,51.876099,148.436149,138.000000,0.937154,1119.391276,0.442624,1.000000,495.469857,469.239030,1174.578000,0.000000,0.000000,26.231439,0.947057,295.000000,560.268034,560.268034,562.737671,294.722839,25438070.000000,5985293.500000,0.000000,178.692334,393.819733,0.982842,13.403475,1174.577995,721.387109,721.387109,1174.577995,0.000000,0.000000,118.908260,0.408425,562.754427,294.831576,291.138477,0.000000,108.951562,4.632024,0.620393,0.699996,1.224960,2.285727,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,469.239014,0.000000,23449.410156,151574.156250,293.398529
9.966667,957.200000,971.400000,8.800000,4.000000,51.774011,148.722705,138.000000,0.937154,1122.792969,0.442850,1.000000,497.228874,470.491146,1174.610519,0.000000,0.000000,26.738328,0.946225,295.000000,560.960091,560.960091,562.712708,294.722473,25410878.000000,6012487.000000,0.000000,179.959880,396.828339,0.982808,13.507148,1174.610547,721.387109,721.387109,1174.610547,0.000000,0.000000,118.894043,0.408418,562.725130,294.829395,291.109049,0.000000,108.937492,4.632249,0.620393,0.699996,1.224960,2.285351,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,470.491150,0.000000,23629.183594,151792.468750,293.398529
9.983333,961.500000,971.900000,8.900000,4.000000,51.672766,149.010140,138.000000,0.937154,1127.836849,0.443073,1.000000,499.713997,472.892187,1175.876000,0.000000,0.000000,26.822404,0.946324,295.000000,562.016732,562.016732,562.700378,294.722137,25383608.000000,6039756.000000,0.000000,182.358350,399.864075,0.982551,13.611111,1175.875911,721.387109,721.387109,1175.875911,0.000000,0.000000,118.884993,0.408413,562.706510,294.827995,291.090299,0.000000,108.923560,4.637374,0.620393,0.699996,1.224960,2.285112,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,472.892181,0.000000,23809.701172,152220.031250,293.398529
10.000000,965.600000,972.300000,8.900000,3.600000,51.572367,149.298454,138.000000,0.937154,1132.646224,0.443293,1.000000,502.094368,475.779492,1178.455704,0.000000,0.000000,26.315420,0.947589,295.000000,563.046354,563.046354,562.700195,294.721771,25356184.000000,6067180.500000,0.000000,185.231576,402.935333,0.982544,13.715664,1178.455729,721.387109,721.387109,1178.455729,0.000000,0.000000,118.881966,0.408411,562.700326,294.827507,291.084049,0.000000,108.910295,4.647694,0.620393,0.699996,1.224960,2.285032,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.779510,0.000000,23991.843750,152630.078125,293.398529
10.016667,964.800000,972.700000,8.900000,4.400000,51.472815,149.587646,138.000000,0.937154,1131.707813,0.443511,1.000000,501.924642,474.409245,1176.557852,0.000000,0.000000,27.515997,0.945179,295.000000,562.709635,562.709635,562.696167,294.721436,25328874.000000,6094490.500000,0.000000,183.870475,405.987885,0.982541,13.819782,1176.557812,721.387109,721.387109,1176.557812,0.000000,0.000000,118.880941,0.408411,562.698177,294.827376,291.081934,0.000000,108.916829,4.640155,0.620393,0.699996,1.224960,2.285005,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,474.409241,0.000000,24176.121094,152251.906250,293.398529
10.033333,967.600000,973.100000,8.900000,4.600000,51.374121,149.877718,138.000000,0.937154,1134.992188,0.443726,1.000000,503.625293,475.724870,1176.857778,0.000000,0.000000,27.901023,0.944600,295.000000,563.375391,563.375391,562.699829,294.721069,25301546.000000,6121819.000000,0.000000,185.172673,409.054291,0.982540,13.923970,1176.857812,721.387109,721.387109,1176.857812,0.000000,0.000000,118.880843,0.408411,562.697982,294.827344,291.081738,0.000000,108.915462,4.641433,0.620393,0.699996,1.224960,2.285003,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.724854,0.000000,24359.273438,152450.843750,293.398529
10.050000,968.700000,973.500000,8.900000,4.000000,51.276290,150.168669,138.000000,0.937154,1136.282422,0.443938,1.000000,504.439160,477.434570,1180.324148,0.000000,0.000000,27.000020,0.946475,295.000000,563.546810,563.546810,562.705383,294.720734,25274010.000000,6149355.000000,0.000000,186.876188,412.147064,0.982545,14.028950,1180.324089,721.387109,721.387109,1180.324089,0.000000,0.000000,118.883089,0.408412,562.702604,294.827702,291.086361,0.000000,108.903947,4.655133,0.620393,0.699996,1.224960,2.285062,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,477.434570,0.000000,24543.255859,152365.078125,293.398529
10.066667,966.100000,973.900000,9.000000,4.500000,51.179321,150.460498,138.000000,0.937154,1133.232682,0.444148,1.000000,503.322949,475.637402,1179.470667,0.000000,0.000000,27.686131,0.944993,295.000000,562.739453,562.739453,562.701660,294.720367,25246524.000000,6176840.000000,0.000000,185.095833,415.219635,0.982312,14.133735,1179.470703,721.387109,721.387109,1179.470703,0.000000,0.000000,118.883537,0.408412,562.703516,294.827767,291.087305,0.000000,108.907861,4.651650,0.620393,0.699996,1.224960,2.285074,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.637421,0.000000,24728.824219,151716.781250,293.398529
10.083333,965.300000,974.300000,9.000000,4.100000,51.083228,150.753190,138.000000,0.937154,1132.294271,0.444355,1.000000,503.140788,476.121094,1182.139111,0.000000,0.000000,27.020253,0.946297,295.000000,562.410742,562.410742,562.694275,294.720032,25218880.000000,6204485.000000,0.000000,185.594092,418.304199,0.982305,14.239131,1182.139062,721.387109,721.387109,1182.139062,0.000000,0.000000,118.880827,0.408411,562.697982,294.827344,291.081706,0.000000,108.894694,4.662179,0.620393,0.699996,1.224960,2.285002,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,476.121094,0.000000,24913.177734,151343.953125,293.398529
10.100000,966.100000,974.700000,8.900000,4.700000,50.988005,151.046745,138.000000,0.937154,1133.232682,0.444560,1.000000,503.789681,475.782357,1180.818148,0.000000,0.000000,28.007916,0.944406,295.000000,562.518164,562.518164,562.688171,294.719666,25191314.000000,6232051.000000,0.000000,185.259814,421.381866,0.982531,14.344224,1180.818099,721.387109,721.387109,1180.818099,0.000000,0.000000,118.877555,0.408409,562.691211,294.826855,291.074935,0.000000,108.896745,4.656948,0.620393,0.699996,1.224960,2.284916,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.782349,0.000000,25098.251953,151219.765625,293.398529
10.116667,969.900000,975.100000,8.900000,4.300000,50.893669,151.341162,138.000000,0.937154,1137.690104,0.444762,1.000000,506.001204,478.571680,1183.509333,0.000000,0.000000,27.430086,0.945790,295.000000,563.463021,563.463021,562.692871,294.719330,25163586.000000,6259778.500000,0.000000,188.031185,424.494751,0.982529,14.449933,1183.509375,721.387109,721.387109,1183.509375,0.000000,0.000000,118.877230,0.408409,562.690560,294.826790,291.074251,0.000000,108.885588,4.667783,0.620393,0.699996,1.224960,2.284907,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.571686,0.000000,25282.912109,151574.093750,293.398529
