Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
10.133333,972.200000,975.400000,8.900000,4.000000,50.800216,151.636458,138.000000,0.937154,1140.388021,0.444962,1.000000,507.428743,480.377441,1185.609259,0.000000,0.000000,27.046840,0.946698,295.000000,563.992188,563.992188,562.703491,294.718964,25135732.000000,6287631.500000,0.000000,189.819255,427.631409,0.982538,14.556122,1185.609245,721.387109,721.387109,1185.609245,0.000000,0.000000,118.880949,0.408411,562.698177,294.827376,291.081934,0.000000,108.880770,4.676219,0.620393,0.699996,1.224960,2.285005,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,480.377441,0.000000,25469.685547,151689.000000,293.398529
10.150000,973.100000,975.800000,9.000000,3.400000,50.707654,151.932601,138.000000,0.937154,1141.443620,0.445159,1.000000,508.123470,481.933919,1188.821852,0.000000,0.000000,26.185199,0.948467,295.000000,564.132747,564.132747,562.715576,294.718628,25107686.000000,6315678.000000,0.000000,191.363298,430.792297,0.982317,14.663046,1188.821875,721.387109,721.387109,1188.821875,0.000000,0.000000,118.886450,0.408414,562.709505,294.828223,291.093327,0.000000,108.873242,4.689111,0.620393,0.699996,1.224960,2.285151,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,481.933929,0.000000,25657.884766,151580.968750,293.398529
10.166667,971.800000,976.200000,9.100000,2.500000,50.615991,152.229606,138.000000,0.937154,1139.918750,0.445353,1.000000,507.666504,482.570378,1192.477407,0.000000,0.000000,25.091829,0.950574,295.000000,563.667773,563.667773,562.722229,294.718262,25079422.000000,6343943.000000,0.000000,192.002799,433.969208,0.982093,14.770806,1192.477474,721.387109,721.387109,1192.477474,0.000000,0.000000,118.890999,0.408416,562.718880,294.828906,291.102767,0.000000,108.863021,4.703765,0.620393,0.699996,1.224960,2.285271,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.570374,0.000000,25847.537109,151126.968750,293.398529
10.183333,973.700000,976.500000,9.200000,2.900000,50.525232,152.527458,138.000000,0.937154,1142.147526,0.445545,1.000000,508.878548,483.324219,1192.365630,0.000000,0.000000,25.550053,0.949791,295.000000,564.107292,564.107292,562.733765,294.717926,25051162.000000,6372202.000000,0.000000,192.738379,437.153503,0.981870,14.878541,1192.365625,721.387109,721.387109,1192.365625,0.000000,0.000000,118.895426,0.408418,562.727995,294.829590,291.111914,0.000000,108.867708,4.703380,0.620393,0.699996,1.224960,2.285388,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.324219,0.000000,26038.152344,151186.031250,293.398529
10.200000,977.000000,976.900000,9.300000,3.800000,50.435376,152.826156,138.000000,0.937154,1146.018359,0.445735,1.000000,510.820638,484.029818,1190.559926,0.000000,0.000000,26.788582,0.947558,295.000000,564.899089,564.899089,562.753845,294.717590,25023012.000000,6400352.500000,0.000000,193.410400,440.340271,0.981654,14.985863,1190.559896,721.387109,721.387109,1190.559896,0.000000,0.000000,118.903109,0.408422,562.743815,294.830794,291.127832,0.000000,108.882275,4.696292,0.620393,0.699996,1.224960,2.285591,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,484.029816,0.000000,26229.210938,151444.421875,293.398529
10.216667,974.600000,977.200000,9.300000,3.500000,50.346431,153.125700,138.000000,0.937154,1143.203125,0.445922,1.000000,509.779915,483.436556,1192.400148,0.000000,0.000000,26.339050,0.948333,295.000000,564.161328,564.161328,562.765503,294.717255,24994752.000000,6428613.000000,0.000000,192.818913,443.525696,0.981672,15.093605,1192.400130,721.387109,721.387109,1192.400130,0.000000,0.000000,118.910815,0.408426,562.759701,294.831966,291.143783,0.000000,108.882471,4.703602,0.620393,0.699996,1.224960,2.285794,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.436554,0.000000,26420.416016,150835.578125,293.398529
10.233333,977.200000,977.600000,9.300000,3.800000,50.258403,153.426074,138.000000,0.937154,1146.252995,0.446107,1.000000,511.351823,484.524902,1192.367481,0.000000,0.000000,26.822656,0.947546,295.000000,564.767187,564.767187,562.783691,294.716919,24966492.000000,6456872.000000,0.000000,193.879427,446.722168,0.981689,15.201341,1192.367448,721.387109,721.387109,1192.367448,0.000000,0.000000,118.918066,0.408430,562.774609,294.833105,291.158789,0.000000,108.889559,4.703573,0.620393,0.699996,1.224960,2.285986,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,484.524902,0.000000,26611.541016,150987.515625,293.398529
10.250000,982.000000,977.900000,9.300000,3.800000,50.171297,153.727295,138.000000,0.937154,1151.883333,0.446290,1.000000,514.073796,487.263542,1198.514000,0.000000,0.000000,26.807985,0.947852,295.000000,564.899023,564.899023,562.803162,294.716583,24937864.000000,6485499.500000,0.000000,196.599479,449.962585,0.981710,15.310482,1198.514062,721.387109,721.387109,1198.514062,0.000000,0.000000,118.927205,0.408435,562.793424,294.834505,291.177702,0.000000,108.873470,4.728556,0.620393,0.699996,1.224960,2.286227,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,487.263550,0.000000,26803.330078,150870.656250,293.398529
10.266667,984.800000,978.200000,9.300000,3.900000,50.085120,154.029346,138.000000,0.937154,1155.167708,0.446470,1.000000,515.747624,488.778288,1202.239852,0.000000,0.000000,26.967076,0.947713,295.000000,564.899023,564.899023,562.822388,294.716248,24909014.000000,6514350.500000,0.000000,198.096989,453.228149,0.981733,15.420475,1202.239844,721.387109,721.387109,1202.239844,0.000000,0.000000,118.936597,0.408440,562.812826,294.835938,291.197135,0.000000,108.867367,4.743810,0.620393,0.699996,1.224960,2.286476,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.778290,0.000000,26997.755859,150676.656250,293.398529
10.283333,986.400000,978.600000,9.300000,3.600000,49.999874,154.332227,138.000000,0.937154,1157.044531,0.446648,1.000000,516.791211,490.256217,1205.875111,0.000000,0.000000,26.532723,0.948659,295.000000,564.899023,564.899023,562.841370,294.715912,24879944.000000,6543420.000000,0.000000,199.557845,456.518219,0.981755,15.531301,1205.875130,721.387109,721.387109,1205.875130,0.000000,0.000000,118.945882,0.408445,562.831901,294.837370,291.216341,0.000000,108.861426,4.758787,0.620393,0.699996,1.224960,2.286721,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,490.256195,0.000000,27193.689453,150481.140625,293.398529
10.300000,989.800000,978.900000,9.300000,3.600000,49.915564,154.635921,138.000000,0.937154,1161.032682,0.446823,1.000000,518.776139,492.230176,1210.730593,0.000000,0.000000,26.543667,0.948834,295.000000,564.899023,564.899023,562.860168,294.715576,24850584.000000,6572780.500000,0.000000,201.515511,459.841064,0.981776,15.643236,1210.730599,721.387109,721.387109,1210.730599,0.000000,0.000000,118.955054,0.408450,562.850781,294.838802,291.235352,0.000000,108.850220,4.778923,0.620393,0.699996,1.224960,2.286964,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.230194,0.000000,27391.093750,150284.125000,293.398529
10.316667,991.600000,979.200000,9.400000,3.700000,49.832194,154.940446,138.000000,0.937154,1163.144141,0.446996,1.000000,519.920801,493.227962,1213.184889,0.000000,0.000000,26.690562,0.948664,295.000000,564.899023,564.899023,562.878723,294.715271,24821076.000000,6602288.500000,0.000000,202.496175,463.180450,0.981564,15.755733,1213.184896,721.387109,721.387109,1213.184896,0.000000,0.000000,118.964128,0.408455,562.869466,294.840202,291.254134,0.000000,108.848804,4.789170,0.620393,0.699996,1.224960,2.287203,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.227966,0.000000,27590.464844,150085.156250,293.398529
10.333333,991.400000,979.500000,9.400000,3.700000,49.749772,155.245768,138.000000,0.937154,1162.909505,0.447167,1.000000,520.014453,493.320475,1213.412370,0.000000,0.000000,26.691709,0.948671,295.000000,564.899023,564.899023,562.897034,294.714935,24791554.000000,6631810.000000,0.000000,202.570850,466.521332,0.981585,15.868282,1213.412370,721.387109,721.387109,1213.412370,0.000000,0.000000,118.973071,0.408459,562.887891,294.841569,291.272624,0.000000,108.856543,4.790138,0.620393,0.699996,1.224960,2.287440,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.320465,0.000000,27790.828125,149885.171875,293.398529
10.350000,993.300000,979.800000,9.400000,4.200000,49.668302,155.551921,138.000000,0.937154,1165.138151,0.447335,1.000000,521.207227,493.745182,1214.457111,0.000000,0.000000,27.459760,0.947315,295.000000,564.898958,564.898958,562.915039,294.714630,24761970.000000,6661394.000000,0.000000,202.978385,469.869263,0.981606,15.981071,1214.457161,721.387109,721.387109,1214.457161,0.000000,0.000000,118.981877,0.408464,562.906055,294.842936,291.290885,0.000000,108.860742,4.794521,0.620393,0.699996,1.224960,2.287673,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.745178,0.000000,27991.281250,149685.109375,293.398529
10.366667,992.200000,980.100000,9.400000,4.000000,49.587789,155.858854,138.000000,0.937154,1163.847917,0.447501,1.000000,520.823307,493.674805,1214.283926,0.000000,0.000000,27.146248,0.947878,295.000000,564.899023,564.899023,562.932739,294.714294,24732396.000000,6690968.000000,0.000000,202.890511,473.215942,0.981626,16.093819,1214.283854,721.387109,721.387109,1214.283854,0.000000,0.000000,118.990560,0.408469,562.923893,294.844271,291.308854,0.000000,108.869889,4.793818,0.620393,0.699996,1.224960,2.287902,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.674774,0.000000,28192.154297,149484.609375,293.398529
10.383333,991.200000,980.400000,9.400000,3.300000,49.508236,156.166602,138.000000,0.937154,1162.674870,0.447665,1.000000,520.488802,494.346354,1215.935704,0.000000,0.000000,26.140173,0.949778,295.000000,564.899023,564.899023,562.950256,294.713989,24702724.000000,6720641.000000,0.000000,203.545671,476.573761,0.981647,16.206945,1215.935677,721.387109,721.387109,1215.935677,0.000000,0.000000,118.999113,0.408473,562.941536,294.845605,291.326563,0.000000,108.871273,4.800768,0.620393,0.699996,1.224960,2.288128,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.346344,0.000000,28392.957031,149284.187500,293.398529
10.400000,991.000000,980.700000,9.400000,3.300000,49.429647,156.475130,138.000000,0.937154,1162.440365,0.447826,1.000000,520.571517,494.427995,1216.136593,0.000000,0.000000,26.141209,0.949784,295.000000,564.899023,564.899023,562.967468,294.713684,24673038.000000,6750326.000000,0.000000,203.610531,479.932892,0.981667,16.320118,1216.136589,721.387109,721.387109,1216.136589,0.000000,0.000000,119.007544,0.408478,562.958919,294.846908,291.344010,0.000000,108.878613,4.801632,0.620393,0.699996,1.224960,2.288351,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.428009,0.000000,28594.425781,149083.093750,293.398529
10.416667,989.100000,981.000000,9.500000,4.100000,49.352030,156.784440,138.000000,0.937154,1160.211589,0.447986,1.000000,519.758138,492.462109,1211.301037,0.000000,0.000000,27.293756,0.947488,295.000000,564.899023,564.899023,562.984375,294.713379,24643644.000000,6779720.500000,0.000000,201.625960,483.259308,0.981452,16.432184,1211.301042,721.387109,721.387109,1211.301042,0.000000,0.000000,119.015828,0.408482,562.975977,294.848177,291.361165,0.000000,108.906885,4.781428,0.620393,0.699996,1.224960,2.288570,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.462097,0.000000,28795.972656,148881.906250,293.398529
10.433333,989.600000,981.300000,9.500000,3.100000,49.275391,157.094548,138.000000,0.937154,1160.798177,0.448143,1.000000,520.203060,494.270280,1215.748370,0.000000,0.000000,25.930489,0.950153,295.000000,564.899023,564.899023,563.001099,294.713043,24613982.000000,6809382.500000,0.000000,203.419727,486.615723,0.981471,16.545267,1215.748437,721.387109,721.387109,1215.748437,0.000000,0.000000,119.023991,0.408486,562.992773,294.849447,291.378027,0.000000,108.895931,4.800324,0.620393,0.699996,1.224960,2.288786,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.270264,0.000000,28995.558594,148682.718750,293.398529
10.450000,991.400000,981.600000,9.400000,4.300000,49.199727,157.405404,138.000000,0.937154,1162.909505,0.448297,1.000000,521.329102,493.651465,1214.226296,0.000000,0.000000,27.675378,0.946914,295.000000,564.899023,564.899023,563.017517,294.712738,24584412.000000,6838952.500000,0.000000,202.784131,489.961823,0.981725,16.658003,1214.226302,721.387109,721.387109,1214.226302,0.000000,0.000000,119.032039,0.408491,563.009310,294.850684,291.394694,0.000000,108.910116,4.793973,0.620393,0.699996,1.224960,2.288999,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.651459,0.000000,29196.943359,148481.671875,293.398529
10.466667,991.700000,981.800000,9.500000,4.200000,49.125049,157.717057,138.000000,0.937154,1163.261458,0.448450,1.000000,521.664160,494.146908,1215.445037,0.000000,0.000000,27.514954,0.947255,295.000000,564.899023,564.899023,563.033752,294.712463,24554768.000000,6868596.000000,0.000000,203.264274,493.316101,0.981509,16.771017,1215.445052,721.387109,721.387109,1215.445052,0.000000,0.000000,119.039966,0.408495,563.025651,294.851888,291.411100,0.000000,108.912687,4.799119,0.620393,0.699996,1.224960,2.289209,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.146912,0.000000,29397.708984,148281.265625,293.398529
10.483333,991.100000,982.100000,9.500000,4.100000,49.051363,158.029443,138.000000,0.937154,1162.557552,0.448600,1.000000,521.523112,494.162826,1215.484148,0.000000,0.000000,27.357990,0.947542,295.000000,564.899023,564.899023,563.049744,294.712158,24525122.000000,6898242.000000,0.000000,203.264583,496.670624,0.981528,16.884039,1215.484115,721.387109,721.387109,1215.484115,0.000000,0.000000,119.047778,0.408499,563.041732,294.853092,291.427279,0.000000,108.920093,4.799323,0.620393,0.699996,1.224960,2.289415,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.162842,0.000000,29598.966797,148080.359375,293.398529
10.500000,991.900000,982.400000,9.500000,3.700000,48.978666,158.342594,138.000000,0.937154,1163.495964,0.448748,1.000000,522.116178,495.356152,1218.419407,0.000000,0.000000,26.757723,0.948751,295.000000,564.899023,564.899023,563.065491,294.711853,24495300.000000,6928064.000000,0.000000,204.443783,500.044922,0.981546,16.997734,1218.419401,721.387109,721.387109,1218.419401,0.000000,0.000000,119.055493,0.408503,563.057617,294.854297,291.443262,0.000000,108.915218,4.811708,0.620393,0.699996,1.224960,2.289620,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.356171,0.000000,29800.238281,147879.421875,293.398529
10.516667,994.800000,982.600000,9.500000,3.100000,48.906974,158.656494,138.000000,0.937154,1166.897656,0.448893,1.000000,523.812663,497.855762,1224.567630,0.000000,0.000000,25.954618,0.950451,295.000000,564.899023,564.899023,563.081177,294.711548,24465110.000000,6958255.000000,0.000000,206.930794,503.460754,0.981564,17.112835,1224.567578,721.387109,721.387109,1224.567578,0.000000,0.000000,119.063127,0.408507,563.073372,294.855469,291.459049,0.000000,108.896558,4.837799,0.620393,0.699996,1.224960,2.289822,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.855743,0.000000,30002.695312,147677.296875,293.398529
10.533333,997.800000,982.900000,9.500000,2.500000,48.836279,158.971143,138.000000,0.937154,1170.416667,0.449037,1.000000,525.560221,500.257975,1230.476370,0.000000,0.000000,25.299923,0.951861,295.000000,564.899023,564.899023,563.096680,294.711273,24434564.000000,6988800.000000,0.000000,209.320492,506.916473,0.981582,17.229286,1230.476302,721.387109,721.387109,1230.476302,0.000000,0.000000,119.070687,0.408511,563.088932,294.856641,291.474707,0.000000,108.878589,4.863128,0.620393,0.699996,1.224960,2.290022,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,500.257965,0.000000,30207.644531,147472.671875,293.398529
10.550000,997.500000,983.100000,9.600000,3.400000,48.766593,159.286523,138.000000,0.937154,1170.064844,0.449178,1.000000,525.567448,499.212174,1227.904074,0.000000,0.000000,26.352954,0.949858,295.000000,564.899023,564.899023,563.111877,294.710968,24404174.000000,7019191.000000,0.000000,208.258643,510.354767,0.981365,17.345150,1227.904036,721.387109,721.387109,1227.904036,0.000000,0.000000,119.078149,0.408515,563.104297,294.857780,291.490169,0.000000,108.896859,4.852128,0.620393,0.699996,1.224960,2.290219,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.212158,0.000000,30414.988281,147265.625000,293.398529
10.566667,996.500000,983.400000,9.700000,3.100000,48.697921,159.602620,138.000000,0.937154,1168.891797,0.449317,1.000000,525.203027,499.242578,1227.978815,0.000000,0.000000,25.958138,0.950575,295.000000,564.899023,564.899023,563.126892,294.710693,24373778.000000,7049586.500000,0.000000,208.274414,513.793518,0.981149,17.461033,1227.978776,721.387109,721.387109,1227.978776,0.000000,0.000000,119.085498,0.408519,563.119401,294.858919,291.505371,0.000000,108.903646,4.852495,0.620393,0.699996,1.224960,2.290414,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.242584,0.000000,30621.285156,147059.640625,293.398529
10.583333,996.500000,983.600000,9.900000,3.200000,48.630265,159.919434,138.000000,0.937154,1168.891797,0.449454,1.000000,525.362923,499.280924,1228.073185,0.000000,0.000000,26.079671,0.950359,295.000000,564.899023,564.899023,563.141724,294.710388,24343376.000000,7079988.000000,0.000000,208.298356,517.232849,0.980698,17.576935,1228.073177,721.387109,721.387109,1228.073177,0.000000,0.000000,119.092741,0.408523,563.134310,294.860059,291.520345,0.000000,108.910238,4.852942,0.620393,0.699996,1.224960,2.290605,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.280945,0.000000,30827.611328,146853.625000,293.398529
10.600000,994.100000,983.900000,10.000000,3.400000,48.563627,160.236963,138.000000,0.937154,1166.076562,0.449588,1.000000,524.254525,497.970150,1224.849037,0.000000,0.000000,26.282066,0.949868,295.000000,564.899023,564.899023,563.156250,294.710114,24313168.000000,7110195.500000,0.000000,206.971956,520.650391,0.980481,17.692101,1224.849089,721.387109,721.387109,1224.849089,0.000000,0.000000,119.099862,0.408527,563.149023,294.861133,291.535091,0.000000,108.930371,4.839747,0.620393,0.699996,1.224960,2.290794,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.970154,0.000000,31033.972656,146647.562500,293.398529
10.616667,993.800000,984.100000,9.900000,4.600000,48.498018,160.555192,138.000000,0.937154,1165.724740,0.449721,1.000000,524.250618,496.130599,1220.324296,0.000000,0.000000,28.117714,0.946366,295.000000,564.899023,564.899023,563.170532,294.709839,24283232.000000,7140131.500000,0.000000,205.116471,524.037231,0.980731,17.806231,1220.324219,721.387109,721.387109,1220.324219,0.000000,0.000000,119.106852,0.408530,563.163411,294.862207,291.549577,0.000000,108.956340,4.820584,0.620393,0.699996,1.224960,2.290979,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.130615,0.000000,31239.021484,146442.828125,293.398529
10.633333,995.900000,984.300000,9.900000,4.400000,48.433435,160.874121,138.000000,0.937154,1168.188021,0.449851,1.000000,525.510449,497.655404,1224.074741,0.000000,0.000000,27.852757,0.946999,295.000000,564.899023,564.899023,563.184631,294.709564,24253072.000000,7170293.000000,0.000000,206.629167,527.449463,0.980747,17.921219,1224.074740,721.387109,721.387109,1224.074740,0.000000,0.000000,119.113737,0.408534,563.177604,294.863281,291.563835,0.000000,108.947152,4.836477,0.620393,0.699996,1.224960,2.291161,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.655396,0.000000,31442.234375,146239.906250,293.398529
10.650000,996.200000,984.500000,9.800000,4.700000,48.369889,161.193734,138.000000,0.937154,1168.539844,0.449979,1.000000,525.818262,497.462598,1223.600444,0.000000,0.000000,28.353369,0.946078,295.000000,564.899023,564.899023,563.198486,294.709259,24222938.000000,7200426.000000,0.000000,206.422591,530.858398,0.980998,18.036098,1223.600521,721.387109,721.387109,1223.600521,0.000000,0.000000,119.120540,0.408538,563.191602,294.864323,291.577897,0.000000,108.955737,4.834510,0.620393,0.699996,1.224960,2.291341,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.462585,0.000000,31646.966797,146035.484375,293.398529
10.666667,994.900000,984.800000,9.700000,4.300000,48.307377,161.514030,138.000000,0.937154,1167.014974,0.450105,1.000000,525.278841,497.580859,1223.891407,0.000000,0.000000,27.695689,0.947274,295.000000,564.899023,564.899023,563.212219,294.708984,24192788.000000,7230576.000000,0.000000,206.527620,534.269226,0.981247,18.151045,1223.891406,721.387109,721.387109,1223.891406,0.000000,0.000000,119.127238,0.408541,563.205404,294.865365,291.591764,0.000000,108.960970,4.835804,0.620393,0.699996,1.224960,2.291519,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.580841,0.000000,31851.501953,145831.234375,293.398529
10.683333,994.500000,985.000000,9.900000,4.000000,48.245911,161.834993,138.000000,0.937154,1166.545833,0.450228,1.000000,525.211784,497.979004,1224.870667,0.000000,0.000000,27.230463,0.948153,295.000000,564.899023,564.899023,563.225708,294.708710,24162580.000000,7260785.000000,0.000000,206.913037,537.686646,0.980795,18.266214,1224.870703,721.387109,721.387109,1224.870703,0.000000,0.000000,119.133854,0.408545,563.219010,294.866374,291.605469,0.000000,108.962703,4.840510,0.620393,0.699996,1.224960,2.291694,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.979004,0.000000,32056.154297,145626.875000,293.398529
10.700000,995.300000,985.200000,9.900000,4.200000,48.185490,162.156624,138.000000,0.937154,1167.484245,0.450350,1.000000,525.775944,498.227279,1225.481333,0.000000,0.000000,27.546354,0.947608,295.000000,564.899023,564.899023,563.239075,294.708466,24132334.000000,7291030.500000,0.000000,207.148584,541.108154,0.980810,18.381523,1225.481380,721.387109,721.387109,1225.481380,0.000000,0.000000,119.140373,0.408548,563.232422,294.867383,291.618945,0.000000,108.966398,4.843162,0.620393,0.699996,1.224960,2.291866,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,498.227295,0.000000,32261.199219,145422.109375,293.398529
10.716667,996.700000,985.400000,9.900000,3.500000,48.126115,162.478906,138.000000,0.937154,1169.126432,0.450469,1.000000,526.654818,500.147949,1230.205630,0.000000,0.000000,26.504541,0.949674,295.000000,564.899023,564.899023,563.252319,294.708191,24101804.000000,7321560.000000,0.000000,209.058496,544.561584,0.980826,18.497915,1230.205599,721.387109,721.387109,1230.205599,0.000000,0.000000,119.146818,0.408552,563.245703,294.868392,291.632292,0.000000,108.952384,4.863451,0.620393,0.699996,1.224960,2.292037,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,500.147949,0.000000,32466.490234,145217.078125,293.398529
10.733333,994.900000,985.600000,9.900000,3.800000,48.067798,162.801823,138.000000,0.937154,1167.014974,0.450586,1.000000,525.840202,498.987533,1227.351481,0.000000,0.000000,26.850350,0.948938,295.000000,564.899023,564.899023,563.265259,294.707916,24071446.000000,7351917.500000,0.000000,207.884131,547.995667,0.980841,18.613651,1227.351432,721.387109,721.387109,1227.351432,0.000000,0.000000,119.153182,0.408555,563.258789,294.869368,291.645475,0.000000,108.970785,4.851245,0.620393,0.699996,1.224960,2.292206,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,498.987549,0.000000,32673.695312,145010.125000,293.398529
10.750000,996.000000,985.800000,10.000000,3.900000,48.010539,163.125374,138.000000,0.937154,1168.305339,0.450700,1.000000,526.555664,499.554036,1228.744889,0.000000,0.000000,26.999323,0.948725,295.000000,564.899023,564.899023,563.278076,294.707642,24041006.000000,7382359.000000,0.000000,208.438770,551.439087,0.980621,18.729708,1228.744922,721.387109,721.387109,1228.744922,0.000000,0.000000,119.159448,0.408558,563.271680,294.870345,291.658431,0.000000,108.970866,4.857265,0.620393,0.699996,1.224960,2.292372,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.554016,0.000000,32879.738281,144804.343750,293.398529
10.766667,995.500000,986.000000,10.000000,4.400000,47.954342,163.449561,138.000000,0.937154,1167.718750,0.450813,1.000000,526.422786,498.585742,1226.363037,0.000000,0.000000,27.834747,0.947125,295.000000,564.899023,564.899023,563.290710,294.707397,24010706.000000,7412657.500000,0.000000,207.457113,554.866394,0.980636,18.845221,1226.363021,721.387109,721.387109,1226.363021,0.000000,0.000000,119.165625,0.408561,563.284440,294.871289,291.671224,0.000000,108.986540,4.847607,0.620393,0.699996,1.224960,2.292535,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,498.585724,0.000000,33086.347656,144598.015625,293.398529
10.783333,994.700000,986.200000,10.100000,3.900000,47.899211,163.774349,138.000000,0.937154,1166.780469,0.450923,1.000000,526.128516,499.082747,1227.585556,0.000000,0.000000,27.043490,0.948599,295.000000,564.899023,564.899023,563.303162,294.707123,23980334.000000,7443029.500000,0.000000,207.942546,558.301941,0.980416,18.961012,1227.585547,721.387109,721.387109,1227.585547,0.000000,0.000000,119.171712,0.408565,563.296940,294.872233,291.683822,0.000000,108.987199,4.852869,0.620393,0.699996,1.224960,2.292696,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.082733,0.000000,33291.984375,144392.625000,293.398529
10.800000,995.500000,986.400000,10.000000,4.400000,47.845146,164.099756,138.000000,0.937154,1167.718750,0.451032,1.000000,526.677995,498.840918,1226.990741,0.000000,0.000000,27.834788,0.947150,295.000000,564.899023,564.899023,563.315430,294.706848,23949998.000000,7473366.000000,0.000000,207.688525,561.733337,0.980664,19.076666,1226.990755,721.387109,721.387109,1226.990755,0.000000,0.000000,119.177718,0.408568,563.309310,294.873145,291.696257,0.000000,108.995565,4.850351,0.620393,0.699996,1.224960,2.292856,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,498.840912,0.000000,33498.113281,144186.750000,293.398529
10.816667,996.600000,986.500000,10.000000,4.300000,47.792159,164.425749,138.000000,0.937154,1169.009115,0.451138,1.000000,527.383887,499.705436,1229.117185,0.000000,0.000000,27.676137,0.947522,295.000000,564.899023,564.899023,563.327576,294.706604,23919534.000000,7503829.500000,0.000000,208.542204,565.179138,0.980678,19.192808,1229.117188,721.387109,721.387109,1229.117188,0.000000,0.000000,119.183643,0.408571,563.321549,294.874056,291.708529,0.000000,108.992188,4.859495,0.620393,0.699996,1.224960,2.293012,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.705444,0.000000,33704.000000,143981.109375,293.398529
10.833333,997.000000,986.700000,10.100000,4.300000,47.740247,164.752344,138.000000,0.937154,1169.478255,0.451241,1.000000,527.716960,500.041309,1229.943407,0.000000,0.000000,27.673330,0.947560,295.000000,564.899023,564.899023,563.339539,294.706329,23889022.000000,7534343.000000,0.000000,208.866797,568.630493,0.980458,19.309139,1229.943359,721.387109,721.387109,1229.943359,0.000000,0.000000,119.189502,0.408574,563.333594,294.874967,291.720638,0.000000,108.994312,4.863074,0.620393,0.699996,1.224960,2.293168,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,500.041321,0.000000,33910.750000,143774.593750,293.398529
10.850000,997.800000,986.900000,10.100000,4.500000,47.689412,165.079508,138.000000,0.937154,1170.416667,0.451343,1.000000,528.259342,500.256706,1230.473111,0.000000,0.000000,28.000323,0.946995,295.000000,564.899023,564.899023,563.351379,294.706085,23858476.000000,7564888.000000,0.000000,209.070931,572.085327,0.980472,19.425591,1230.473177,721.387109,721.387109,1230.473177,0.000000,0.000000,119.195280,0.408577,563.345508,294.875879,291.732617,0.000000,108.997624,4.865380,0.620393,0.699996,1.224960,2.293320,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,500.256683,0.000000,34117.828125,143567.750000,293.398529
10.866667,998.300000,987.100000,10.100000,4.200000,47.639669,165.407227,138.000000,0.937154,1171.003255,0.451442,1.000000,528.640462,501.121061,1232.599259,0.000000,0.000000,27.517086,0.947947,295.000000,564.899023,564.899023,563.363037,294.705841,23827804.000000,7595561.000000,0.000000,209.924919,575.554504,0.980485,19.542528,1232.599219,721.387109,721.387109,1232.599219,0.000000,0.000000,119.200985,0.408580,563.357227,294.876758,291.744401,0.000000,108.993986,4.874575,0.620393,0.699996,1.224960,2.293472,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,501.121063,0.000000,34325.121094,143360.687500,293.398529
10.883333,998.400000,987.200000,10.100000,3.900000,47.591007,165.735514,138.000000,0.937154,1171.120443,0.451540,1.000000,528.807292,501.752409,1234.152148,0.000000,0.000000,27.052576,0.948842,295.000000,564.899023,564.899023,563.374573,294.705597,23797038.000000,7626327.000000,0.000000,210.545736,579.034180,0.980499,19.659821,1234.152214,721.387109,721.387109,1234.152214,0.000000,0.000000,119.206616,0.408583,563.368815,294.877604,291.756087,0.000000,108.992733,4.881318,0.620393,0.699996,1.224960,2.293621,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,501.752411,0.000000,34533.269531,143152.750000,293.398529
10.900000,998.700000,987.400000,10.200000,3.900000,47.543441,166.064339,138.000000,0.937154,1171.472396,0.451635,1.000000,529.077539,502.025651,1234.824370,0.000000,0.000000,27.049536,0.948874,295.000000,564.899023,564.899023,563.385986,294.705322,23766232.000000,7657133.000000,0.000000,210.808236,582.518311,0.980278,19.777267,1234.824349,721.387109,721.387109,1234.824349,0.000000,0.000000,119.212191,0.408586,563.380273,294.878483,291.767611,0.000000,108.995215,4.884256,0.620393,0.699996,1.224960,2.293769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,502.025665,0.000000,34742.050781,142944.187500,293.398529
10.916667,999.100000,987.500000,10.300000,3.500000,47.496965,166.393701,138.000000,0.937154,1171.941536,0.451727,1.000000,529.398242,502.967741,1237.141704,0.000000,0.000000,26.428153,0.950079,295.000000,564.899023,564.899023,563.397278,294.705078,23735286.000000,7688078.500000,0.000000,211.740446,586.018127,0.980057,19.895245,1237.141667,721.387109,721.387109,1237.141667,0.000000,0.000000,119.217684,0.408589,563.391602,294.879329,291.779004,0.000000,108.990194,4.894629,0.620393,0.699996,1.224960,2.293914,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,502.967743,0.000000,34951.097656,142735.343750,293.398529
10.933333,999.100000,987.700000,10.400000,4.600000,47.451587,166.723584,138.000000,0.937154,1171.941536,0.451818,1.000000,529.504460,501.389421,1231.973111,0.000000,0.000000,28.112750,0.946907,294.714681,564.899023,564.899023,563.408325,294.704834,23704650.000000,7718713.500000,0.000000,209.626090,589.482910,0.979835,20.012041,1231.973047,721.387109,721.387109,1231.973047,0.000000,0.000000,119.223104,0.408592,563.402799,294.880176,291.790202,0.000000,109.017920,4.872180,0.620393,0.699996,1.224960,2.294058,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,501.383026,0.000000,35161.085938,142525.578125,293.398529
10.950000,999.800000,987.800000,10.400000,5.300000,47.407312,167.053988,138.000000,0.937154,1172.762630,0.451907,1.000000,529.979199,500.664290,1230.190222,0.000000,0.000000,29.312577,0.944691,294.714453,564.899023,564.899023,563.419189,294.704590,23674122.000000,7749241.500000,0.000000,208.889958,592.935547,0.979848,20.128428,1230.190234,721.387109,721.387109,1230.190234,0.000000,0.000000,119.228426,0.408595,563.413737,294.880990,291.801237,0.000000,109.030786,4.864497,0.620393,0.699996,1.224960,2.294199,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,500.657776,0.000000,35368.972656,142317.906250,293.398529
10.966667,999.800000,988.000000,10.300000,3.400000,47.364144,167.384880,138.000000,0.937154,1172.762630,0.451993,1.000000,530.080371,503.789062,1237.867259,0.000000,0.000000,26.288965,0.950406,294.714193,564.898958,564.898958,563.429993,294.704346,23643134.000000,7780230.500000,0.000000,212.003988,596.440125,0.980094,20.246571,1237.867318,721.387109,721.387109,1237.867318,0.000000,0.000000,119.233700,0.408597,563.424609,294.881803,291.812142,0.000000,109.002669,4.897740,0.620393,0.699996,1.224960,2.294339,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.782867,0.000000,35576.132812,142110.921875,293.398529
10.983333,1000.400000,988.100000,10.300000,4.400000,47.322078,167.716276,138.000000,0.937154,1173.466536,0.452077,1.000000,530.497103,502.700521,1235.191556,0.000000,0.000000,27.794269,0.947607,294.713965,564.899023,564.899023,563.440674,294.704102,23612306.000000,7811058.500000,0.000000,210.904622,599.926514,0.980106,20.364101,1235.191536,721.387109,721.387109,1235.191536,0.000000,0.000000,119.238916,0.408600,563.435352,294.882585,291.822917,0.000000,109.019385,4.886104,0.620393,0.699996,1.224960,2.294477,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,502.694153,0.000000,35786.406250,141900.859375,293.398529
11.000000,1000.800000,988.300000,10.300000,4.300000,47.281124,168.048145,138.000000,0.937154,1173.935677,0.452159,1.000000,530.805339,503.168197,1236.339630,0.000000,0.000000,27.634823,0.947938,294.713737,564.899023,564.899023,563.451172,294.703857,23581408.000000,7841956.000000,0.000000,211.361686,603.420654,0.980119,20.481895,1236.339583,721.387109,721.387109,1236.339583,0.000000,0.000000,119.244051,0.408603,563.445898,294.883398,291.833561,0.000000,109.019401,4.891090,0.620393,0.699996,1.224960,2.294613,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.161835,0.000000,35995.593750,141691.859375,293.398529
11.016667,1001.500000,988.400000,10.300000,4.900000,47.241284,168.380469,138.000000,0.937154,1174.756771,0.452238,1.000000,531.270182,502.635579,1235.029852,0.000000,0.000000,28.632273,0.946106,294.713509,564.899023,564.899023,563.461548,294.703644,23550590.000000,7872774.500000,0.000000,210.818587,606.905884,0.980131,20.599388,1235.029818,721.387109,721.387109,1235.029818,0.000000,0.000000,119.249121,0.408606,563.456380,294.884180,291.844076,0.000000,109.030021,4.885402,0.620393,0.699996,1.224960,2.294747,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,502.629120,0.000000,36205.238281,141482.406250,293.398529
11.033333,1002.800000,988.500000,10.300000,4.700000,47.202563,168.713265,138.000000,0.937154,1176.281641,0.452316,1.000000,532.050911,503.749772,1237.766519,0.000000,0.000000,28.298834,0.946812,294.713281,564.899023,564.899023,563.471802,294.703400,23519608.000000,7903757.000000,0.000000,211.922477,610.409607,0.980142,20.717508,1237.766536,721.387109,721.387109,1237.766536,0.000000,0.000000,119.254126,0.408608,563.466667,294.884961,291.854427,0.000000,109.022998,4.897299,0.620393,0.699996,1.224960,2.294880,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.743317,0.000000,36414.351562,141273.468750,293.398529
11.050000,1002.500000,988.700000,10.300000,4.500000,47.164958,169.046501,138.000000,0.937154,1175.929818,0.452391,1.000000,531.980273,504.011426,1238.408444,0.000000,0.000000,27.966496,0.947429,294.713053,564.898958,564.898958,563.481934,294.703156,23488586.000000,7934778.500000,0.000000,212.173942,613.917603,0.980154,20.835775,1238.408464,721.387109,721.387109,1238.408464,0.000000,0.000000,119.259074,0.408611,563.476888,294.885710,291.864681,0.000000,109.025016,4.900097,0.620393,0.699996,1.224960,2.295011,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.005035,0.000000,36624.574219,141063.421875,293.398529
11.066667,1002.800000,988.800000,10.200000,4.000000,47.128475,169.380160,138.000000,0.937154,1176.281641,0.452464,1.000000,532.225391,505.047168,1240.952444,0.000000,0.000000,27.175887,0.948939,294.712826,564.898958,564.898958,563.491943,294.702942,23457412.000000,7965952.500000,0.000000,213.199642,617.442749,0.980400,20.954624,1240.952474,721.387109,721.387109,1240.952474,0.000000,0.000000,119.263965,0.408613,563.486914,294.886458,291.874805,0.000000,109.018660,4.911218,0.620393,0.699996,1.224960,2.295141,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.040863,0.000000,36835.054688,140853.109375,293.398529
11.083333,1003.200000,988.900000,10.200000,4.900000,47.093115,169.714242,138.000000,0.937154,1176.750911,0.452535,1.000000,532.521094,503.874382,1238.069630,0.000000,0.000000,28.644360,0.946210,294.712598,564.899023,564.899023,563.501770,294.702698,23426412.000000,7996953.500000,0.000000,212.016813,620.948364,0.980411,21.072815,1238.069661,721.387109,721.387109,1238.069661,0.000000,0.000000,119.268791,0.408616,563.496875,294.887207,291.884766,0.000000,109.035954,4.898619,0.620393,0.699996,1.224960,2.295269,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.867889,0.000000,37046.562500,140641.781250,293.398529
11.100000,1003.200000,989.000000,10.200000,5.200000,47.058883,170.048730,138.000000,0.937154,1176.750911,0.452604,1.000000,532.601888,503.436751,1236.993259,0.000000,0.000000,29.162787,0.945245,294.712370,564.899023,564.899023,563.511475,294.702454,23395474.000000,8027889.500000,0.000000,211.569336,624.446594,0.980422,21.190758,1236.993229,721.387109,721.387109,1236.993229,0.000000,0.000000,119.273543,0.408619,563.506641,294.887956,291.894629,0.000000,109.045272,4.893930,0.620393,0.699996,1.224960,2.295395,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.430206,0.000000,37256.898438,140431.625000,293.398529
11.116667,1003.600000,989.100000,10.200000,4.100000,47.025781,170.383610,138.000000,0.937154,1177.220052,0.452670,1.000000,532.892448,505.554720,1242.196519,0.000000,0.000000,27.335392,0.948704,294.712142,564.898958,564.898958,563.521118,294.702240,23364226.000000,8059138.500000,0.000000,213.677718,627.980042,0.980433,21.309891,1242.196484,721.387109,721.387109,1242.196484,0.000000,0.000000,119.278247,0.408621,563.516341,294.888672,291.904362,0.000000,109.027108,4.916672,0.620393,0.699996,1.224960,2.295520,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.548401,0.000000,37466.796875,140221.875000,293.398529
11.133333,1003.500000,989.200000,10.300000,3.800000,46.993811,170.718880,138.000000,0.937154,1177.102734,0.452734,1.000000,532.914974,506.037240,1243.381185,0.000000,0.000000,26.875395,0.949569,294.711914,564.898958,564.898958,563.530701,294.701996,23332906.000000,8090458.000000,0.000000,214.150651,631.521484,0.980210,21.429295,1243.381120,721.387109,721.387109,1243.381120,0.000000,0.000000,119.282902,0.408623,563.525911,294.889388,291.913997,0.000000,109.026432,4.921878,0.620393,0.699996,1.224960,2.295643,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.030945,0.000000,37678.804688,140010.015625,293.398529
11.150000,1001.700000,989.300000,10.300000,3.300000,46.962976,171.054525,138.000000,0.937154,1174.991406,0.452796,1.000000,532.031966,505.860970,1242.946963,0.000000,0.000000,26.168652,0.950814,294.711719,564.898958,564.898958,563.540100,294.701782,23301612.000000,8121751.500000,0.000000,213.964876,635.059875,0.980221,21.548599,1242.947005,721.387109,721.387109,1242.947005,0.000000,0.000000,119.287500,0.408626,563.535417,294.890104,291.923503,0.000000,109.032813,4.919969,0.620393,0.699996,1.224960,2.295765,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.854767,0.000000,37891.289062,139797.687500,293.398529
11.166667,1002.900000,989.400000,10.400000,4.200000,46.933276,171.390511,138.000000,0.937154,1176.398958,0.452856,1.000000,532.739714,505.252181,1241.450074,0.000000,0.000000,27.485201,0.948408,294.711491,564.898958,564.898958,563.549316,294.701569,23270410.000000,8152955.500000,0.000000,213.346663,638.588135,0.979997,21.667562,1241.450130,721.387109,721.387109,1241.450130,0.000000,0.000000,119.292033,0.408628,563.544727,294.890788,291.932878,0.000000,109.043799,4.913397,0.620393,0.699996,1.224960,2.295885,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.245789,0.000000,38103.593750,139585.531250,293.398529
11.183333,1004.200000,989.500000,10.400000,3.800000,46.904716,171.726855,138.000000,0.937154,1177.923828,0.452914,1.000000,533.498145,506.620150,1244.810370,0.000000,0.000000,26.875663,0.949624,294.711263,564.898958,564.898958,563.558533,294.701324,23239004.000000,8184360.500000,0.000000,214.705452,642.139099,0.980008,21.787294,1244.810417,721.387109,721.387109,1244.810417,0.000000,0.000000,119.296509,0.408631,563.553971,294.891471,291.942155,0.000000,109.033382,4.928171,0.620393,0.699996,1.224960,2.296004,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.613831,0.000000,38315.289062,139373.968750,293.398529
11.200000,1003.800000,989.600000,10.400000,3.400000,46.877295,172.063525,138.000000,0.937154,1177.454688,0.452969,1.000000,533.350879,507.041992,1245.845926,0.000000,0.000000,26.306525,0.950677,294.711068,564.898958,564.898958,563.567566,294.701111,23207536.000000,8215828.000000,0.000000,215.118197,645.697021,0.980018,21.907263,1245.845964,721.387109,721.387109,1245.845964,0.000000,0.000000,119.300936,0.408633,563.563086,294.892155,291.951335,0.000000,109.033130,4.932741,0.620393,0.699996,1.224960,2.296121,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.035767,0.000000,38528.343750,139161.046875,293.398529
11.216667,1003.900000,989.700000,10.400000,3.200000,46.851017,172.400521,138.000000,0.937154,1177.572005,0.453023,1.000000,533.466667,507.420768,1246.775704,0.000000,0.000000,26.043536,0.951181,294.710840,564.898958,564.898958,563.576538,294.700897,23176012.000000,8247351.500000,0.000000,215.487939,649.261169,0.980029,22.027443,1246.775651,721.387109,721.387109,1246.775651,0.000000,0.000000,119.305314,0.408635,563.572070,294.892839,291.960384,0.000000,109.033276,4.936851,0.620393,0.699996,1.224960,2.296238,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.414551,0.000000,38741.820312,138947.703125,293.398529
11.233333,1003.500000,989.800000,10.500000,3.200000,46.825887,172.737809,138.000000,0.937154,1177.102734,0.453074,1.000000,533.314095,507.272266,1246.409778,0.000000,0.000000,26.039484,0.951174,294.710645,564.898958,564.898958,563.585388,294.700684,23144512.000000,8278853.000000,0.000000,215.330501,652.822815,0.979805,22.147541,1246.409766,721.387109,721.387109,1246.409766,0.000000,0.000000,119.309644,0.408638,563.580990,294.893522,291.969336,0.000000,109.039111,4.935233,0.620393,0.699996,1.224960,2.296352,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.266052,0.000000,38955.667969,138733.984375,293.398529
11.250000,1001.900000,989.800000,10.600000,3.700000,46.801904,173.075391,138.000000,0.937154,1175.226042,0.453122,1.000000,532.521094,505.802018,1242.796296,0.000000,0.000000,26.716758,0.949830,294.710417,564.898958,564.898958,563.594116,294.700470,23113226.000000,8310137.500000,0.000000,213.851351,656.359924,0.979581,22.266811,1242.796224,721.387109,721.387109,1242.796224,0.000000,0.000000,119.313900,0.408640,563.589779,294.894173,291.978158,0.000000,109.059180,4.919304,0.620393,0.699996,1.224960,2.296465,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.795685,0.000000,39169.367188,138520.406250,293.398529
11.266667,1002.800000,989.900000,10.600000,4.200000,46.779069,173.413265,138.000000,0.937154,1176.281641,0.453169,1.000000,533.054232,505.571777,1242.229556,0.000000,0.000000,27.480113,0.948448,294.710221,564.898958,564.898958,563.602661,294.700226,23081976.000000,8341388.000000,0.000000,213.612435,659.893188,0.979591,22.385952,1242.229557,721.387109,721.387109,1242.229557,0.000000,0.000000,119.318099,0.408642,563.598372,294.894824,291.986849,0.000000,109.065755,4.916814,0.620393,0.699996,1.224960,2.296577,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.565369,0.000000,39381.597656,138308.312500,293.398529
11.283333,1003.000000,990.000000,10.600000,3.800000,46.757381,173.751400,138.000000,0.937154,1176.516276,0.453213,1.000000,533.212728,506.342708,1244.122963,0.000000,0.000000,26.867653,0.949612,294.709993,564.898958,564.898958,563.611145,294.700012,23050612.000000,8372752.000000,0.000000,214.374854,663.439270,0.979600,22.505526,1244.122917,721.387109,721.387109,1244.122917,0.000000,0.000000,119.322241,0.408644,563.606966,294.895443,291.995410,0.000000,109.061466,4.925140,0.620393,0.699996,1.224960,2.296687,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.336395,0.000000,39593.593750,138096.437500,293.398529
11.300000,1002.800000,990.100000,10.500000,4.600000,46.736849,174.089779,138.000000,0.937154,1176.281641,0.453255,1.000000,533.155957,505.019824,1240.871481,0.000000,0.000000,28.133783,0.947232,294.709798,564.898958,564.898958,563.619507,294.699799,23019444.000000,8403921.000000,0.000000,213.043441,666.963257,0.979844,22.624355,1240.871484,721.387109,721.387109,1240.871484,0.000000,0.000000,119.326335,0.408646,563.615365,294.896094,292.003906,0.000000,109.079736,4.910858,0.620393,0.699996,1.224960,2.296795,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.013336,0.000000,39806.355469,137883.796875,293.398529
11.316667,1003.000000,990.100000,10.500000,3.800000,46.717472,174.428402,138.000000,0.937154,1176.516276,0.453295,1.000000,533.309245,506.434603,1244.346815,0.000000,0.000000,26.872302,0.949612,294.709603,564.898958,564.898958,563.627808,294.699585,22988066.000000,8435299.000000,0.000000,214.449935,670.510742,0.979854,22.743980,1244.346745,721.387109,721.387109,1244.346745,0.000000,0.000000,119.330371,0.408649,563.623698,294.896712,292.012272,0.000000,109.068400,4.926125,0.620393,0.699996,1.224960,2.296902,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.428253,0.000000,40017.796875,137672.453125,293.398529
