Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
11.333333,1003.000000,990.200000,10.400000,3.900000,46.699247,174.767253,138.000000,0.937154,1176.516276,0.453333,1.000000,533.353581,506.325195,1244.077037,0.000000,0.000000,27.026031,0.949328,294.709375,564.898958,564.898958,563.635986,294.699402,22956704.000000,8466660.000000,0.000000,214.332292,674.056335,0.980097,22.863544,1244.077083,721.387109,721.387109,1244.077083,0.000000,0.000000,119.334367,0.408651,563.631901,294.897331,292.020540,0.000000,109.073478,4.924936,0.620393,0.699996,1.224960,2.297008,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.318848,0.000000,40230.644531,137459.718750,293.398529
11.350000,1004.000000,990.200000,10.400000,4.000000,46.682178,175.106315,138.000000,0.937154,1177.689323,0.453368,1.000000,533.927116,506.744238,1245.105778,0.000000,0.000000,27.180548,0.949093,294.709180,564.898958,564.898958,563.644043,294.699188,22925282.000000,8498083.000000,0.000000,214.743180,677.608826,0.980106,22.983343,1245.105729,721.387109,721.387109,1245.105729,0.000000,0.000000,119.338322,0.408653,563.640039,294.897949,292.028711,0.000000,109.072786,4.929470,0.620393,0.699996,1.224960,2.297113,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.737854,0.000000,40443.378906,137247.093750,293.398529
11.366667,1004.100000,990.300000,10.400000,3.100000,46.666268,175.445573,138.000000,0.937154,1177.806641,0.453402,1.000000,534.019466,508.096224,1248.426815,0.000000,0.000000,25.920911,0.951461,294.708984,564.898958,564.898958,563.652100,294.698975,22893658.000000,8529706.000000,0.000000,216.087174,681.183777,0.980115,23.103903,1248.426823,721.387109,721.387109,1248.426823,0.000000,0.000000,119.342228,0.408655,563.648112,294.898535,292.036784,0.000000,109.061898,4.944162,0.620393,0.699996,1.224960,2.297217,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.089966,0.000000,40656.531250,137034.031250,293.398529
11.383333,1002.600000,990.300000,10.500000,3.100000,46.651518,175.785010,138.000000,0.937154,1176.047135,0.453433,1.000000,533.258236,507.342188,1246.573037,0.000000,0.000000,25.913706,0.951405,294.708789,564.898958,564.898958,563.659973,294.698761,22862148.000000,8561217.000000,0.000000,215.325114,684.746155,0.979890,23.224037,1246.573047,721.387109,721.387109,1246.573047,0.000000,0.000000,119.346086,0.408657,563.656055,294.899154,292.044792,0.000000,109.073869,4.935952,0.620393,0.699996,1.224960,2.297319,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.335938,0.000000,40871.027344,136819.640625,293.398529
11.400000,1003.600000,990.400000,10.600000,3.000000,46.637927,176.124626,138.000000,0.937154,1177.220052,0.453462,1.000000,533.824056,508.030404,1248.263111,0.000000,0.000000,25.791296,0.951686,294.708561,564.898958,564.898958,563.667786,294.698547,22830534.000000,8592829.000000,0.000000,216.005485,688.319885,0.979665,23.344559,1248.263151,721.387109,721.387109,1248.263151,0.000000,0.000000,119.349902,0.408659,563.663867,294.899740,292.052669,0.000000,109.070101,4.943437,0.620393,0.699996,1.224960,2.297421,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.024139,0.000000,41084.769531,136605.984375,293.398529
11.416667,1004.100000,990.400000,10.700000,3.500000,46.625496,176.464404,138.000000,0.937154,1177.806641,0.453488,1.000000,534.121354,507.680371,1247.402222,0.000000,0.000000,26.438633,0.950501,294.708366,564.898958,564.898958,563.675476,294.698364,22798974.000000,8624390.000000,0.000000,215.647640,691.887756,0.979440,23.464882,1247.402214,721.387109,721.387109,1247.402214,0.000000,0.000000,119.353670,0.408661,563.671680,294.900293,292.060482,0.000000,109.077588,4.939620,0.620393,0.699996,1.224960,2.297520,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.674042,0.000000,41299.191406,136391.640625,293.398529
11.433333,1004.500000,990.500000,10.700000,4.100000,46.614229,176.804313,138.000000,0.937154,1178.275781,0.453513,1.000000,534.362858,507.032812,1245.810370,0.000000,0.000000,27.327681,0.948859,294.708171,564.898958,564.898958,563.683105,294.698151,22767508.000000,8655856.000000,0.000000,214.992399,695.444824,0.979449,23.584843,1245.810286,721.387109,721.387109,1245.810286,0.000000,0.000000,119.357389,0.408663,563.679297,294.900879,292.068197,0.000000,109.088249,4.932579,0.620393,0.699996,1.224960,2.297619,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.026398,0.000000,41513.265625,136177.656250,293.398529
11.450000,1003.500000,990.500000,10.800000,3.800000,46.604126,177.144352,138.000000,0.937154,1177.102734,0.453535,1.000000,533.856999,506.990397,1245.705185,0.000000,0.000000,26.864237,0.949679,294.707975,564.898958,564.898958,563.690613,294.697937,22736050.000000,8687315.000000,0.000000,214.942399,699.001160,0.979223,23.704779,1245.705208,721.387109,721.387109,1245.705208,0.000000,0.000000,119.361060,0.408665,563.686849,294.901432,292.075781,0.000000,109.092285,4.932114,0.620393,0.699996,1.224960,2.297717,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.984039,0.000000,41726.691406,135964.312500,293.398529
11.466667,1004.200000,990.500000,10.900000,4.000000,46.595186,177.484521,138.000000,0.937154,1177.923828,0.453555,1.000000,534.252897,507.085645,1245.938370,0.000000,0.000000,27.164897,0.949154,294.707780,564.898958,564.898958,563.698059,294.697754,22704576.000000,8718788.000000,0.000000,215.030160,702.559021,0.978998,23.824768,1245.938281,721.387109,721.387109,1245.938281,0.000000,0.000000,119.364689,0.408667,563.694336,294.902018,292.083301,0.000000,109.094784,4.933144,0.620393,0.699996,1.224960,2.297813,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.079224,0.000000,41940.070312,135751.015625,293.398529
11.483333,1003.600000,990.500000,10.800000,3.000000,46.587410,177.824772,138.000000,0.937154,1177.220052,0.453572,1.000000,533.954557,508.166699,1248.593630,0.000000,0.000000,25.785510,0.951708,294.707585,564.898958,564.898958,563.705383,294.697540,22672944.000000,8750420.000000,0.000000,216.103857,706.134827,0.979240,23.945364,1248.593620,721.387109,721.387109,1248.593620,0.000000,0.000000,119.368278,0.408669,563.701758,294.902572,292.090723,0.000000,109.086515,4.944901,0.620393,0.699996,1.224960,2.297908,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.160431,0.000000,42153.542969,135537.625000,293.398529
11.500000,1003.500000,990.600000,10.800000,2.800000,46.580798,178.165120,138.000000,0.937154,1177.102734,0.453588,1.000000,533.919629,508.362630,1249.074074,0.000000,0.000000,25.554641,0.952138,294.707389,564.898958,564.898958,563.712646,294.697357,22641282.000000,8782081.000000,0.000000,216.292464,709.713806,0.979249,24.066071,1249.074089,721.387109,721.387109,1249.074089,0.000000,0.000000,119.371826,0.408670,563.709049,294.903125,292.098047,0.000000,109.087842,4.947034,0.620393,0.699996,1.224960,2.298002,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.356384,0.000000,42368.089844,135323.140625,293.398529
11.516667,1005.600000,990.600000,10.800000,2.700000,46.575354,178.505534,138.000000,0.937154,1179.566016,0.453601,1.000000,535.052637,509.598242,1252.109185,0.000000,0.000000,25.452053,0.952431,294.707194,564.898958,564.898958,563.719849,294.697144,22609440.000000,8813925.000000,0.000000,217.520866,713.313354,0.979257,24.187471,1252.109245,721.387109,721.387109,1252.109245,0.000000,0.000000,119.375342,0.408672,563.716276,294.903646,292.105339,0.000000,109.077743,4.960549,0.620393,0.699996,1.224960,2.298095,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,509.591980,0.000000,42582.828125,135108.468750,293.398529
11.533333,1005.100000,990.600000,10.800000,3.400000,46.571073,178.846012,138.000000,0.937154,1178.979557,0.453612,1.000000,534.799674,508.495215,1249.398222,0.000000,0.000000,26.302118,0.950819,294.707031,564.898958,564.898958,563.726990,294.696960,22577758.000000,8845605.000000,0.000000,216.410612,716.894409,0.979265,24.308252,1249.398177,721.387109,721.387109,1249.398177,0.000000,0.000000,119.378809,0.408674,563.723438,294.904199,292.112533,0.000000,109.093205,4.948473,0.620393,0.699996,1.224960,2.298188,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.488861,0.000000,42798.800781,134892.546875,293.398529
11.550000,1004.500000,990.600000,10.900000,3.800000,46.567961,179.186540,138.000000,0.937154,1178.275781,0.453621,1.000000,534.490853,507.623210,1247.254815,0.000000,0.000000,26.865324,0.949737,294.706836,564.898958,564.898958,563.733948,294.696747,22546206.000000,8877158.000000,0.000000,215.531494,720.460999,0.979039,24.428543,1247.254688,721.387109,721.387109,1247.254688,0.000000,0.000000,119.382235,0.408676,563.730469,294.904720,292.119596,0.000000,109.106038,4.938965,0.620393,0.699996,1.224960,2.298278,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.616791,0.000000,43013.667969,134677.750000,293.398529
11.566667,1005.900000,990.600000,10.900000,3.200000,46.566016,179.527083,138.000000,0.937154,1179.917969,0.453628,1.000000,535.243652,509.203906,1251.137778,0.000000,0.000000,26.037378,0.951354,294.706641,564.898958,564.898958,563.740906,294.696564,22514422.000000,8908943.000000,0.000000,217.105322,724.053833,0.979047,24.549721,1251.137891,721.387109,721.387109,1251.137891,0.000000,0.000000,119.385612,0.408678,563.737435,294.905241,292.126595,0.000000,109.092082,4.956215,0.620393,0.699996,1.224960,2.298368,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,509.197601,0.000000,43227.660156,134463.812500,293.398529
11.583333,1006.800000,990.600000,10.900000,4.200000,46.565234,179.867660,138.000000,0.937154,1180.973698,0.453632,1.000000,535.727767,508.240202,1248.769037,0.000000,0.000000,27.485219,0.948696,294.706445,564.898958,564.898958,563.747742,294.696381,22482778.000000,8940585.000000,0.000000,216.134635,727.630554,0.979055,24.670359,1248.769141,721.387109,721.387109,1248.769141,0.000000,0.000000,119.388965,0.408679,563.744336,294.905762,292.133529,0.000000,109.105876,4.945678,0.620393,0.699996,1.224960,2.298457,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.233734,0.000000,43443.226562,134248.296875,293.398529
11.600000,1005.100000,990.600000,10.900000,4.500000,46.565625,180.208236,138.000000,0.937154,1178.979557,0.453634,1.000000,534.825814,506.859473,1245.375556,0.000000,0.000000,27.963997,0.947714,294.706283,564.898958,564.898958,563.754456,294.696167,22451340.000000,8972025.000000,0.000000,214.747021,731.184265,0.979062,24.790218,1245.375651,721.387109,721.387109,1245.375651,0.000000,0.000000,119.392261,0.408681,563.751107,294.906250,292.140365,0.000000,109.124105,4.930657,0.620393,0.699996,1.224960,2.298545,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.852905,0.000000,43657.832031,134033.750000,293.398529
11.616667,1004.600000,990.600000,10.800000,4.100000,46.567179,180.548779,138.000000,0.937154,1178.393099,0.453634,1.000000,534.559733,507.231641,1246.289333,0.000000,0.000000,27.325753,0.948882,294.706087,564.898958,564.898958,563.761108,294.695984,22419846.000000,9003519.000000,0.000000,215.112500,734.744141,0.979304,24.910288,1246.289323,721.387109,721.387109,1246.289323,0.000000,0.000000,119.395508,0.408683,563.757812,294.906771,292.147070,0.000000,109.123234,4.934693,0.620393,0.699996,1.224960,2.298631,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.225189,0.000000,43871.054688,133820.562500,293.398529
11.633333,1005.600000,990.600000,10.800000,3.300000,46.569897,180.889323,138.000000,0.937154,1179.566016,0.453632,1.000000,535.089225,508.916862,1250.429185,0.000000,0.000000,26.170020,0.951092,294.705892,564.898958,564.898958,563.767761,294.695801,22388102.000000,9035261.000000,0.000000,216.791162,738.331970,0.979312,25.031305,1250.429167,721.387109,721.387109,1250.429167,0.000000,0.000000,119.398730,0.408685,563.764453,294.907259,292.153743,0.000000,109.108008,4.953058,0.620393,0.699996,1.224960,2.298716,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.910522,0.000000,44084.648438,133607.015625,293.398529
11.650000,1003.900000,990.600000,11.000000,4.300000,46.573787,181.229818,138.000000,0.937154,1177.572005,0.453628,1.000000,534.179427,506.544857,1244.600148,0.000000,0.000000,27.632237,0.948272,294.705729,564.898958,564.898958,563.774231,294.695618,22356710.000000,9066654.000000,0.000000,214.412435,741.880371,0.978851,25.150988,1244.600130,721.387109,721.387109,1244.600130,0.000000,0.000000,119.401912,0.408686,563.771029,294.907747,292.160352,0.000000,109.136930,4.927237,0.620393,0.699996,1.224960,2.298801,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.538330,0.000000,44299.917969,133391.796875,293.398529
11.666667,1006.900000,990.600000,11.100000,4.000000,46.578841,181.570247,138.000000,0.937154,1181.091016,0.453621,1.000000,535.767871,508.599479,1249.647704,0.000000,0.000000,27.166038,0.949295,294.705534,564.898958,564.898958,563.780701,294.695435,22325014.000000,9098350.000000,0.000000,216.460693,745.462830,0.978624,25.271826,1249.647656,721.387109,721.387109,1249.647656,0.000000,0.000000,119.405062,0.408688,563.777474,294.908236,292.166862,0.000000,109.117643,4.949581,0.620393,0.699996,1.224960,2.298884,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.593018,0.000000,44512.820312,133178.921875,293.398529
11.683333,1007.800000,990.500000,11.000000,3.500000,46.585059,181.910612,138.000000,0.937154,1182.146615,0.453612,1.000000,536.236263,509.794596,1252.583259,0.000000,0.000000,26.439319,0.950695,294.705339,564.898958,564.898958,563.787109,294.695251,22293142.000000,9130222.000000,0.000000,217.649430,749.065125,0.978866,25.393335,1252.583333,721.387109,721.387109,1252.583333,0.000000,0.000000,119.408179,0.408690,563.783919,294.908724,292.173307,0.000000,109.107601,4.962666,0.620393,0.699996,1.224960,2.298967,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,509.788208,0.000000,44727.769531,132964.000000,293.398529
11.700000,1007.600000,990.500000,11.000000,3.700000,46.592444,182.250911,138.000000,0.937154,1181.912109,0.453601,1.000000,536.116732,509.392480,1251.594519,0.000000,0.000000,26.721887,0.950157,294.705176,564.898958,564.898958,563.793396,294.695038,22261330.000000,9162034.000000,0.000000,217.240918,752.660706,0.978873,25.514618,1251.594531,721.387109,721.387109,1251.594531,0.000000,0.000000,119.411271,0.408691,563.790234,294.909180,292.179720,0.000000,109.115023,4.958251,0.620393,0.699996,1.224960,2.299049,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,509.386078,0.000000,44943.910156,132747.890625,293.398529
11.716667,1008.000000,990.500000,11.000000,4.100000,46.600993,182.591097,138.000000,0.937154,1182.381250,0.453588,1.000000,536.313835,508.985840,1250.594519,0.000000,0.000000,27.325629,0.949049,294.704980,564.898958,564.898958,563.799683,294.694855,22229578.000000,9193787.000000,0.000000,216.827946,756.249512,0.978880,25.635674,1250.594531,721.387109,721.387109,1250.594531,0.000000,0.000000,119.414315,0.408693,563.796549,294.909668,292.186035,0.000000,109.122445,4.953794,0.620393,0.699996,1.224960,2.299130,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.979340,0.000000,45159.644531,132532.187500,293.398529
11.733333,1007.400000,990.500000,11.100000,4.500000,46.610706,182.931169,138.000000,0.937154,1181.677474,0.453572,1.000000,535.976237,508.013639,1248.204889,0.000000,0.000000,27.960227,0.947833,294.704818,564.898958,564.898958,563.805786,294.694672,22197968.000000,9225396.000000,0.000000,215.849495,759.822083,0.978653,25.756180,1248.204948,721.387109,721.387109,1248.204948,0.000000,0.000000,119.417326,0.408694,563.802734,294.910124,292.192253,0.000000,109.135994,4.943175,0.620393,0.699996,1.224960,2.299210,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.007080,0.000000,45374.968750,132316.890625,293.398529
11.750000,1007.500000,990.400000,11.000000,3.900000,46.621582,183.271126,138.000000,0.937154,1181.794792,0.453555,1.000000,536.008431,508.989160,1250.601037,0.000000,0.000000,27.016905,0.949596,294.704655,564.898958,564.898958,563.811890,294.694489,22166216.000000,9257148.000000,0.000000,216.818945,763.410828,0.978894,25.877237,1250.601042,721.387109,721.387109,1250.601042,0.000000,0.000000,119.420296,0.408696,563.808854,294.910579,292.198405,0.000000,109.128239,4.953824,0.620393,0.699996,1.224960,2.299289,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.982697,0.000000,45589.324219,132102.546875,293.398529
11.766667,1008.200000,990.400000,10.900000,3.000000,46.633622,183.610938,138.000000,0.937154,1182.615885,0.453535,1.000000,536.357227,510.562142,1254.465037,0.000000,0.000000,25.792727,0.951911,294.704460,564.898958,564.898958,563.817932,294.694336,22134232.000000,9289133.000000,0.000000,218.385889,767.025635,0.979135,25.999176,1254.465104,721.387109,721.387109,1254.465104,0.000000,0.000000,119.423250,0.408697,563.814909,294.911035,292.204492,0.000000,109.113843,4.971088,0.620393,0.699996,1.224960,2.299367,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,510.555786,0.000000,45804.648438,131887.234375,293.398529
11.783333,1008.100000,990.300000,10.900000,3.500000,46.646822,183.950602,138.000000,0.937154,1182.498568,0.453512,1.000000,536.277767,509.834375,1252.676148,0.000000,0.000000,26.441036,0.950695,294.704297,564.898958,564.898958,563.823914,294.694153,22102354.000000,9321010.000000,0.000000,217.652051,770.628357,0.979142,26.120707,1252.676172,721.387109,721.387109,1252.676172,0.000000,0.000000,119.426172,0.408699,563.820964,294.911491,292.210547,0.000000,109.124691,4.963082,0.620393,0.699996,1.224960,2.299445,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,509.827972,0.000000,46021.539062,131670.359375,293.398529
11.800000,1008.600000,990.300000,10.900000,3.200000,46.661186,184.290104,138.000000,0.937154,1183.085026,0.453488,1.000000,536.514844,510.471354,1254.240444,0.000000,0.000000,26.041136,0.951462,294.704102,564.898958,564.898958,563.829834,294.693970,22070382.000000,9352982.000000,0.000000,218.283122,774.241638,0.979149,26.242596,1254.240495,721.387109,721.387109,1254.240495,0.000000,0.000000,119.429053,0.408701,563.826888,294.911947,292.216536,0.000000,109.120500,4.970082,0.620393,0.699996,1.224960,2.299521,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,510.464966,0.000000,46237.703125,131454.203125,293.398529
11.816667,1008.600000,990.300000,11.000000,3.000000,46.676705,184.629427,138.000000,0.937154,1183.085026,0.453461,1.000000,536.483301,510.691764,1254.781185,0.000000,0.000000,25.789191,0.951929,294.703939,564.898958,564.898958,563.835693,294.693787,22038380.000000,9384985.000000,0.000000,218.497640,777.858521,0.978921,26.364607,1254.781250,721.387109,721.387109,1254.781250,0.000000,0.000000,119.431909,0.408702,563.832747,294.912370,292.222428,0.000000,109.120858,4.972506,0.620393,0.699996,1.224960,2.299597,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,510.685425,0.000000,46454.500000,131237.406250,293.398529
11.833333,1006.600000,990.200000,11.100000,4.100000,46.693384,184.968538,138.000000,0.937154,1180.739063,0.453432,1.000000,535.385384,508.067480,1248.332444,0.000000,0.000000,27.315568,0.948980,294.703776,564.898958,564.898958,563.841431,294.693604,22006762.000000,9416602.000000,0.000000,215.867399,781.431702,0.978694,26.485144,1248.332422,721.387109,721.387109,1248.332422,0.000000,0.000000,119.434725,0.408704,563.838542,294.912826,292.228255,0.000000,109.152360,4.943743,0.620393,0.699996,1.224960,2.299672,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.060944,0.000000,46671.511719,131020.406250,293.398529
11.850000,1005.500000,990.100000,11.100000,3.200000,46.711222,185.307454,138.000000,0.937154,1179.448828,0.453401,1.000000,534.763639,508.736947,1249.976444,0.000000,0.000000,26.024365,0.951335,294.703613,564.898958,564.898958,563.847107,294.693420,21975048.000000,9448317.000000,0.000000,216.531169,785.015991,0.978700,26.606058,1249.976562,721.387109,721.387109,1249.976562,0.000000,0.000000,119.437500,0.408705,563.844271,294.913249,292.234017,0.000000,109.147754,4.951047,0.620393,0.699996,1.224960,2.299746,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,508.730560,0.000000,46885.902344,130806.015625,293.398529
11.866667,1004.300000,990.100000,11.100000,4.300000,46.730212,185.646143,138.000000,0.937154,1178.041146,0.453368,1.000000,534.086198,506.459603,1244.380296,0.000000,0.000000,27.624237,0.948278,294.703418,564.898958,564.898958,563.852722,294.693268,21943668.000000,9479697.000000,0.000000,214.248063,788.562378,0.978707,26.725691,1244.380208,721.387109,721.387109,1244.380208,0.000000,0.000000,119.440234,0.408706,563.849935,294.913672,292.239681,0.000000,109.175195,4.926271,0.620393,0.699996,1.224960,2.299818,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.453033,0.000000,47100.960938,130590.968750,293.398529
11.883333,1004.900000,990.000000,11.200000,3.600000,46.750358,185.984603,138.000000,0.937154,1178.744922,0.453332,1.000000,534.363346,507.801497,1247.676593,0.000000,0.000000,26.559507,0.950297,294.703255,564.898958,564.898958,563.858215,294.693085,21912090.000000,9511274.000000,0.000000,215.584456,792.131042,0.978479,26.846077,1247.676563,721.387109,721.387109,1247.676563,0.000000,0.000000,119.442936,0.408708,563.855469,294.914095,292.245247,0.000000,109.163265,4.940837,0.620393,0.699996,1.224960,2.299890,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.795074,0.000000,47313.742188,130378.179688,293.398529
11.900000,1004.300000,989.900000,11.200000,3.400000,46.771659,186.322819,138.000000,0.937154,1178.041146,0.453295,1.000000,533.999805,507.717741,1247.470074,0.000000,0.000000,26.279716,0.950787,294.703092,564.898958,564.898958,563.863708,294.692902,21880526.000000,9542839.000000,0.000000,215.495166,795.698242,0.978485,26.966417,1247.470052,721.387109,721.387109,1247.470052,0.000000,0.000000,119.445614,0.408709,563.861003,294.914486,292.250814,0.000000,109.166781,4.939922,0.620393,0.699996,1.224960,2.299961,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.711334,0.000000,47527.863281,130164.062500,293.398529
11.916667,1005.400000,989.900000,11.300000,4.000000,46.794108,186.660775,138.000000,0.937154,1179.331510,0.453255,1.000000,534.537533,507.387207,1246.657037,0.000000,0.000000,27.147978,0.949212,294.702930,564.898958,564.898958,563.869141,294.692749,21849008.000000,9574356.000000,0.000000,215.159131,799.259949,0.978257,27.086571,1246.657161,721.387109,721.387109,1246.657161,0.000000,0.000000,119.448258,0.408711,563.866406,294.914909,292.256283,0.000000,109.172957,4.936324,0.620393,0.699996,1.224960,2.300032,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.380676,0.000000,47741.894531,129950.015625,293.398529
11.933333,1004.700000,989.800000,11.300000,3.900000,46.817708,186.998437,138.000000,0.937154,1178.510417,0.453212,1.000000,534.115592,507.119792,1245.999259,0.000000,0.000000,26.993473,0.949461,294.702767,564.898958,564.898958,563.874512,294.692566,21817532.000000,9605832.000000,0.000000,214.886296,802.817139,0.978263,27.206573,1245.999219,721.387109,721.387109,1245.999219,0.000000,0.000000,119.450879,0.408712,563.871810,294.915299,292.261686,0.000000,109.178410,4.933416,0.620393,0.699996,1.224960,2.300101,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,507.113281,0.000000,47955.597656,129736.304688,293.398529
11.950000,1005.000000,989.700000,11.200000,5.100000,46.842456,187.335824,138.000000,0.937154,1178.862240,0.453168,1.000000,534.222689,505.264290,1241.439407,0.000000,0.000000,28.956065,0.945798,294.702604,564.899023,564.899023,563.879761,294.692383,21786330.000000,9637035.000000,0.000000,213.025374,806.343384,0.978503,27.325535,1241.439323,721.387109,721.387109,1241.439323,0.000000,0.000000,119.453459,0.408713,563.877148,294.915690,292.267025,0.000000,109.200993,4.913346,0.620393,0.699996,1.224960,2.300169,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.257538,0.000000,48169.027344,129522.882812,293.398529
11.966667,1003.200000,989.600000,11.200000,4.200000,46.868347,187.672917,138.000000,0.937154,1176.750911,0.453121,1.000000,533.210938,505.754395,1242.642889,0.000000,0.000000,27.454222,0.948512,294.702441,564.898958,564.898958,563.884949,294.692230,21755054.000000,9668311.000000,0.000000,213.510254,809.877808,0.978509,27.444769,1242.642969,721.387109,721.387109,1242.642969,0.000000,0.000000,119.455998,0.408715,563.882357,294.916113,292.272298,0.000000,109.198185,4.918629,0.620393,0.699996,1.224960,2.300237,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.747803,0.000000,48380.605469,129311.281250,293.398529
11.983333,1003.200000,989.500000,11.300000,4.300000,46.895386,188.009684,138.000000,0.937154,1176.750911,0.453072,1.000000,533.153418,505.542155,1242.120667,0.000000,0.000000,27.608923,0.948216,294.702279,564.898958,564.898958,563.890137,294.692047,21723810.000000,9699555.000000,0.000000,213.292806,813.408630,0.978281,27.563885,1242.120703,721.387109,721.387109,1242.120703,0.000000,0.000000,119.458521,0.408716,563.887565,294.916471,292.277507,0.000000,109.202930,4.916336,0.620393,0.699996,1.224960,2.300304,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.535553,0.000000,48592.667969,129099.210938,293.398529
12.000000,1003.600000,989.400000,11.200000,4.600000,46.923564,188.346110,138.000000,0.937154,1177.220052,0.453021,1.000000,533.305794,505.201497,1241.282963,0.000000,0.000000,28.101969,0.947306,294.702116,564.898958,564.898958,563.895203,294.691895,21692616.000000,9730748.000000,0.000000,212.947005,816.933777,0.978521,27.682810,1241.282943,721.387109,721.387109,1241.282943,0.000000,0.000000,119.461003,0.408717,563.892708,294.916862,292.282650,0.000000,109.209025,4.912662,0.620393,0.699996,1.224960,2.300370,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.194855,0.000000,48804.519531,128887.343750,293.398529
12.016667,1004.300000,989.400000,11.100000,4.300000,46.952881,188.682210,138.000000,0.937154,1178.041146,0.452968,1.000000,533.614941,505.994401,1243.230370,0.000000,0.000000,27.618211,0.948243,294.701953,564.898958,564.898958,563.900269,294.691711,21661306.000000,9762059.000000,0.000000,213.734863,820.471985,0.978761,27.802179,1243.230469,721.387109,721.387109,1243.230469,0.000000,0.000000,119.463468,0.408719,563.897786,294.917253,292.287760,0.000000,109.202873,4.921212,0.620393,0.699996,1.224960,2.300435,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.987793,0.000000,49016.023438,128675.812500,293.398529
12.033333,1004.500000,989.300000,11.100000,4.000000,46.983337,189.017969,138.000000,0.937154,1178.275781,0.452912,1.000000,533.655729,506.505664,1244.485926,0.000000,0.000000,27.147723,0.949129,294.701790,564.898958,564.898958,563.905273,294.691559,21629920.000000,9793445.000000,0.000000,214.241130,824.018738,0.978766,27.921837,1244.485938,721.387109,721.387109,1244.485938,0.000000,0.000000,119.465910,0.408720,563.902799,294.917611,292.292806,0.000000,109.199723,4.926740,0.620393,0.699996,1.224960,2.300500,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.499115,0.000000,49228.320312,128463.492188,293.398529
12.050000,1002.500000,989.200000,11.100000,4.400000,47.014929,189.353337,138.000000,0.937154,1175.929818,0.452855,1.000000,532.525260,504.749935,1240.171259,0.000000,0.000000,27.772976,0.947847,294.701628,564.898958,564.898958,563.910217,294.691376,21598792.000000,9824572.000000,0.000000,212.480322,827.536255,0.978772,28.040506,1240.171224,721.387109,721.387109,1240.171224,0.000000,0.000000,119.468319,0.408721,563.907747,294.918001,292.297819,0.000000,109.221012,4.907795,0.620393,0.699996,1.224960,2.300564,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.743317,0.000000,49441.125000,128250.671875,293.398529
12.066667,999.500000,989.000000,11.100000,4.500000,47.047652,189.688346,138.000000,0.937154,1172.410807,0.452795,1.000000,530.861296,502.932064,1235.703926,0.000000,0.000000,27.926898,0.947393,294.701465,564.899023,564.899023,563.915039,294.691223,21567934.000000,9855431.000000,0.000000,210.657454,831.023438,0.978778,28.158155,1235.703906,721.387109,721.387109,1235.703906,0.000000,0.000000,119.470695,0.408722,563.912630,294.918359,292.302702,0.000000,109.242790,4.888324,0.620393,0.699996,1.224960,2.300627,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,502.925415,0.000000,49652.171875,128039.601562,293.398529
12.083333,1000.000000,988.900000,11.300000,4.300000,47.081506,190.022949,138.000000,0.937154,1172.997266,0.452732,1.000000,531.053841,503.456413,1236.991630,0.000000,0.000000,27.595099,0.948037,294.701302,564.898958,564.898958,563.919861,294.691071,21536998.000000,9886367.000000,0.000000,211.177002,834.519348,0.978315,28.276098,1236.991667,721.387109,721.387109,1236.991667,0.000000,0.000000,119.473031,0.408724,563.917448,294.918717,292.307552,0.000000,109.239478,4.893922,0.620393,0.699996,1.224960,2.300689,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.449799,0.000000,49861.406250,127830.343750,293.398529
12.100000,1001.900000,988.800000,11.300000,3.700000,47.116492,190.357161,138.000000,0.937154,1175.226042,0.452668,1.000000,531.987109,505.303027,1241.528074,0.000000,0.000000,26.681748,0.949845,294.701139,564.898958,564.898958,563.924622,294.690887,21505788.000000,9917576.000000,0.000000,213.018896,838.045898,0.978320,28.395079,1241.527995,721.387109,721.387109,1241.527995,0.000000,0.000000,119.475358,0.408725,563.922266,294.919076,292.312370,0.000000,109.221924,4.913739,0.620393,0.699996,1.224960,2.300751,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.296509,0.000000,50071.160156,127620.546875,293.398529
12.116667,1003.000000,988.700000,11.300000,4.100000,47.152600,190.690951,138.000000,0.937154,1176.516276,0.452601,1.000000,532.492741,505.204036,1241.284148,0.000000,0.000000,27.286351,0.948757,294.700977,564.898958,564.898958,563.929321,294.690735,21474594.000000,9948770.000000,0.000000,212.915153,841.570801,0.978326,28.514004,1241.284115,721.387109,721.387109,1241.284115,0.000000,0.000000,119.477669,0.408726,563.927018,294.919434,292.317155,0.000000,109.225236,4.912669,0.620393,0.699996,1.224960,2.300813,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.197449,0.000000,50282.753906,127408.921875,293.398529
12.133333,1002.700000,988.600000,11.300000,4.600000,47.189832,191.024316,138.000000,0.937154,1176.164323,0.452532,1.000000,532.252409,504.160970,1238.720519,0.000000,0.000000,28.089124,0.947226,294.700814,564.898958,564.898958,563.934021,294.690582,21443554.000000,9979810.000000,0.000000,211.867301,845.078308,0.978331,28.632341,1238.720573,721.387109,721.387109,1238.720573,0.000000,0.000000,119.479948,0.408727,563.931706,294.919792,292.321875,0.000000,109.238672,4.901457,0.620393,0.699996,1.224960,2.300873,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.154266,0.000000,50494.246094,127197.398438,293.398529
12.150000,1000.800000,988.400000,11.400000,4.500000,47.228182,191.357243,138.000000,0.937154,1173.935677,0.452461,1.000000,531.160352,503.243424,1236.465407,0.000000,0.000000,27.914598,0.947446,294.700684,564.899023,564.899023,563.938599,294.690430,21412650.000000,10010714.000000,0.000000,210.945101,848.570496,0.978102,28.750164,1236.465495,721.387109,721.387109,1236.465495,0.000000,0.000000,119.482194,0.408729,563.936328,294.920150,292.326530,0.000000,109.250675,4.891634,0.620393,0.699996,1.224960,2.300933,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.236755,0.000000,50704.695312,126986.914062,293.398529
12.166667,1003.300000,988.300000,11.400000,4.300000,47.267647,191.689714,138.000000,0.937154,1176.868229,0.452388,1.000000,532.400879,504.801530,1240.293111,0.000000,0.000000,27.597001,0.948165,294.700521,564.898958,564.898958,563.943176,294.690247,21381516.000000,10041849.000000,0.000000,212.498698,852.088562,0.978107,28.868862,1240.293099,721.387109,721.387109,1240.293099,0.000000,0.000000,119.484424,0.408730,563.940885,294.920475,292.331120,0.000000,109.236149,4.908329,0.620393,0.699996,1.224960,2.300992,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.794922,0.000000,50914.230469,126777.328125,293.398529
12.183333,1004.400000,988.200000,11.500000,5.000000,47.308232,192.021729,138.000000,0.937154,1178.158464,0.452312,1.000000,532.895573,504.134766,1238.654074,0.000000,0.000000,28.758451,0.946034,294.700358,564.899023,564.899023,563.947693,294.690094,21350480.000000,10072885.000000,0.000000,211.827327,855.595520,0.977878,28.987185,1238.654036,721.387109,721.387109,1238.654036,0.000000,0.000000,119.486629,0.408731,563.945443,294.920833,292.335710,0.000000,109.245459,4.901167,0.620393,0.699996,1.224960,2.301051,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.127991,0.000000,51125.312500,126566.210938,293.398529
12.200000,1004.000000,988.000000,11.500000,4.000000,47.349927,192.353255,138.000000,0.937154,1177.689323,0.452234,1.000000,532.591732,505.465690,1241.923481,0.000000,0.000000,27.123708,0.949072,294.700228,564.898958,564.898958,563.952209,294.689941,21319248.000000,10104117.000000,0.000000,213.153792,859.124573,0.977884,29.106256,1241.923438,721.387109,721.387109,1241.923438,0.000000,0.000000,119.488818,0.408732,563.949935,294.921159,292.340234,0.000000,109.233285,4.915474,0.620393,0.699996,1.224960,2.301109,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.459076,0.000000,51335.730469,126355.734375,293.398529
12.216667,1004.000000,987.900000,11.500000,4.000000,47.392729,192.684310,138.000000,0.937154,1177.689323,0.452154,1.000000,532.497493,505.372201,1241.693185,0.000000,0.000000,27.122945,0.949065,294.700065,564.898958,564.898958,563.956604,294.689789,21288030.000000,10135335.000000,0.000000,213.055843,862.651978,0.977889,29.225273,1241.693099,721.387109,721.387109,1241.693099,0.000000,0.000000,119.490983,0.408733,563.954427,294.921484,292.344727,0.000000,109.236401,4.914464,0.620393,0.699996,1.224960,2.301166,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.365631,0.000000,51547.472656,126143.937500,293.398529
12.233333,1002.800000,987.700000,11.500000,4.200000,47.436637,193.014844,138.000000,0.937154,1176.281641,0.452072,1.000000,531.764290,504.332031,1239.136667,0.000000,0.000000,27.429946,0.948417,294.699902,564.898958,564.898958,563.960999,294.689636,21256964.000000,10166400.000000,0.000000,212.011182,866.162109,0.977894,29.343708,1239.136719,721.387109,721.387109,1239.136719,0.000000,0.000000,119.493123,0.408734,563.958789,294.921810,292.349154,0.000000,109.249674,4.903275,0.620393,0.699996,1.224960,2.301223,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.325409,0.000000,51759.121094,125932.242188,293.398529
12.250000,1003.800000,987.600000,11.600000,4.800000,47.481649,193.344889,138.000000,0.937154,1177.454688,0.451988,1.000000,532.195150,503.783171,1237.787481,0.000000,0.000000,28.409623,0.946618,294.699772,564.899023,564.899023,563.965332,294.689484,21225980.000000,10197384.000000,0.000000,211.457943,869.663086,0.977664,29.461832,1237.787500,721.387109,721.387109,1237.787500,0.000000,0.000000,119.495239,0.408735,563.963151,294.922168,292.353516,0.000000,109.257617,4.897389,0.620393,0.699996,1.224960,2.301279,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.776428,0.000000,51969.726562,125721.585938,293.398529
12.266667,1004.800000,987.400000,11.600000,4.900000,47.527759,193.674414,138.000000,0.937154,1178.627734,0.451901,1.000000,532.623145,504.000065,1238.319556,0.000000,0.000000,28.620750,0.946265,294.699609,564.899023,564.899023,563.969604,294.689331,21194964.000000,10228400.000000,0.000000,211.670524,873.167603,0.977669,29.580078,1238.319531,721.387109,721.387109,1238.319531,0.000000,0.000000,119.497331,0.408737,563.967448,294.922461,292.357845,0.000000,109.257039,4.900003,0.620393,0.699996,1.224960,2.301335,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.993317,0.000000,52179.785156,125511.484375,293.398529
12.283333,1005.400000,987.300000,11.600000,5.000000,47.574963,194.003402,138.000000,0.937154,1179.331510,0.451812,1.000000,532.836328,504.041602,1238.420889,0.000000,0.000000,28.792421,0.945964,294.699447,564.899023,564.899023,563.973877,294.689178,21163942.000000,10259422.000000,0.000000,211.707780,876.672791,0.977674,29.698349,1238.420964,721.387109,721.387109,1238.420964,0.000000,0.000000,119.499398,0.408738,563.971745,294.922786,292.362142,0.000000,109.258586,4.900471,0.620393,0.699996,1.224960,2.301390,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.034821,0.000000,52390.054688,125301.156250,293.398529
12.300000,1004.200000,987.100000,11.600000,4.300000,47.623258,194.331852,138.000000,0.937154,1177.923828,0.451721,1.000000,532.093034,504.464746,1239.460000,0.000000,0.000000,27.625948,0.948081,294.699316,564.899023,564.899023,563.978088,294.689026,21132858.000000,10290507.000000,0.000000,212.126725,880.184937,0.977679,29.816856,1239.460026,721.387109,721.387109,1239.460026,0.000000,0.000000,119.501449,0.408739,563.975977,294.923112,292.366374,0.000000,109.256022,4.905035,0.620393,0.699996,1.224960,2.301444,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.458130,0.000000,52600.367188,125090.773438,293.398529
12.316667,1004.100000,987.000000,11.600000,4.500000,47.672648,194.659733,138.000000,0.937154,1177.806641,0.451628,1.000000,531.930078,503.977832,1238.262963,0.000000,0.000000,27.949921,0.947456,294.699154,564.899023,564.899023,563.982239,294.688873,21101846.000000,10321519.000000,0.000000,211.635596,883.688965,0.977684,29.935089,1238.263021,721.387109,721.387109,1238.263021,0.000000,0.000000,119.503483,0.408740,563.980143,294.923437,292.370573,0.000000,109.263192,4.899838,0.620393,0.699996,1.224960,2.301498,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.971161,0.000000,52811.097656,124879.984375,293.398529
12.333333,1005.200000,986.800000,11.600000,5.400000,47.723120,194.987077,138.000000,0.937154,1179.096875,0.451532,1.000000,532.400130,502.909570,1235.637407,0.000000,0.000000,29.488222,0.944613,294.699023,564.899023,564.899023,563.986328,294.688721,21070990.000000,10352374.000000,0.000000,210.563135,887.175232,0.977688,30.052723,1235.637500,721.387109,721.387109,1235.637500,0.000000,0.000000,119.505485,0.408741,563.984245,294.923730,292.374740,0.000000,109.276546,4.888441,0.620393,0.699996,1.224960,2.301552,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,502.902710,0.000000,53021.339844,124669.687500,293.398529
12.350000,1006.200000,986.600000,11.600000,5.500000,47.774674,195.313818,138.000000,0.937154,1180.269922,0.451434,1.000000,532.814323,503.144108,1236.213037,0.000000,0.000000,29.667879,0.944319,294.698861,564.899023,564.899023,563.990356,294.688568,21040100.000000,10383264.000000,0.000000,210.793604,890.665344,0.977693,30.170486,1236.213021,721.387109,721.387109,1236.213021,0.000000,0.000000,119.507463,0.408742,563.988346,294.924023,292.378841,0.000000,109.275944,4.890972,0.620393,0.699996,1.224960,2.301604,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.137207,0.000000,53230.511719,124460.453125,293.398529
12.366667,1005.400000,986.400000,11.700000,5.000000,47.827307,195.640007,138.000000,0.937154,1179.331510,0.451334,1.000000,532.272721,503.480013,1237.037778,0.000000,0.000000,28.790367,0.945911,294.698730,564.899023,564.899023,563.994385,294.688416,21009162.000000,10414203.000000,0.000000,211.125488,894.160950,0.977463,30.288441,1237.037760,721.387109,721.387109,1237.037760,0.000000,0.000000,119.509432,0.408743,563.992383,294.924349,292.382910,0.000000,109.274235,4.894589,0.620393,0.699996,1.224960,2.301657,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.473236,0.000000,53439.917969,124250.960938,293.398529
12.383333,997.800000,986.200000,11.800000,5.100000,47.881014,195.965576,138.000000,0.937154,1170.416667,0.451232,1.000000,528.129460,499.189909,1226.496222,0.000000,0.000000,28.937272,0.945208,294.698568,564.899089,564.899089,563.998352,294.688263,20978856.000000,10444509.000000,0.000000,206.831120,897.585205,0.977234,30.403982,1226.496224,721.387109,721.387109,1226.496224,0.000000,0.000000,119.511361,0.408744,563.996354,294.924642,292.386914,0.000000,109.321566,4.849140,0.620393,0.699996,1.224960,2.301708,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,499.183075,0.000000,53649.660156,124041.171875,293.398529
12.400000,1000.900000,986.100000,11.900000,5.000000,47.935791,196.290560,138.000000,0.937154,1174.052995,0.451127,1.000000,529.647591,500.874935,1230.635778,0.000000,0.000000,28.770333,0.945680,294.698438,564.899023,564.899023,564.002258,294.688110,20948300.000000,10475064.000000,0.000000,208.512337,901.037476,0.977004,30.520472,1230.635807,721.387109,721.387109,1230.635807,0.000000,0.000000,119.513265,0.408745,564.000326,294.924935,292.390853,0.000000,109.305623,4.866936,0.620393,0.699996,1.224960,2.301759,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,500.868164,0.000000,53855.113281,123835.640625,293.398529
12.416667,1004.400000,985.900000,11.900000,5.500000,47.991638,196.614925,138.000000,0.937154,1178.158464,0.451021,1.000000,531.373958,501.719727,1232.710667,0.000000,0.000000,29.651912,0.944198,294.698307,564.899089,564.899089,564.006165,294.687958,20917620.000000,10505744.000000,0.000000,209.353239,904.503723,0.977009,30.637434,1232.710677,721.387109,721.387109,1232.710677,0.000000,0.000000,119.515161,0.408746,564.004167,294.925228,292.394759,0.000000,109.298486,4.875918,0.620393,0.699996,1.224960,2.301809,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,501.712799,0.000000,54062.250000,123628.437500,293.398529
12.433333,1005.600000,985.700000,11.800000,4.800000,48.048547,196.938656,138.000000,0.937154,1179.566016,0.450912,1.000000,531.880273,503.482259,1237.040815,0.000000,0.000000,28.395669,0.946613,294.698145,564.899023,564.899023,564.010010,294.687805,20886682.000000,10536683.000000,0.000000,211.112012,907.999329,0.977247,30.755388,1237.040885,721.387109,721.387109,1237.040885,0.000000,0.000000,119.517041,0.408747,564.008073,294.925521,292.398665,0.000000,109.280973,4.895262,0.620393,0.699996,1.224960,2.301859,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,503.475464,0.000000,54270.226562,123420.351562,293.398529
12.450000,1006.100000,985.500000,11.800000,4.500000,48.106519,197.261768,138.000000,0.937154,1180.152604,0.450801,1.000000,532.013477,504.028125,1238.381259,0.000000,0.000000,27.983018,0.947402,294.698014,564.899023,564.899023,564.013855,294.687683,20855662.000000,10567703.000000,0.000000,211.654053,911.503906,0.977251,30.873650,1238.381250,721.387109,721.387109,1238.381250,0.000000,0.000000,119.518913,0.408748,564.011914,294.925814,292.402539,0.000000,109.276888,4.901169,0.620393,0.699996,1.224960,2.301909,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.021454,0.000000,54479.957031,123210.546875,293.398529
12.466667,1008.100000,985.300000,11.800000,4.700000,48.165544,197.584245,138.000000,0.937154,1182.498568,0.450687,1.000000,532.936882,504.617318,1239.828296,0.000000,0.000000,28.317230,0.946866,294.697884,564.899023,564.899023,564.017639,294.687531,20824556.000000,10598809.000000,0.000000,212.239453,915.018250,0.977256,30.992241,1239.828255,721.387109,721.387109,1239.828255,0.000000,0.000000,119.520768,0.408749,564.015755,294.926107,292.406380,0.000000,109.272314,4.907546,0.620393,0.699996,1.224960,2.301958,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.610626,0.000000,54690.234375,123000.187500,293.398529
12.483333,1008.200000,985.000000,11.900000,4.900000,48.225618,197.906055,138.000000,0.937154,1182.615885,0.450571,1.000000,532.852930,504.200130,1238.802593,0.000000,0.000000,28.650470,0.946232,294.697721,564.899023,564.899023,564.021423,294.687378,20793510.000000,10629854.000000,0.000000,211.818441,918.525635,0.977026,31.110598,1238.802604,721.387109,721.387109,1238.802604,0.000000,0.000000,119.522607,0.408750,564.019531,294.926367,292.410189,0.000000,109.278532,4.903118,0.620393,0.699996,1.224960,2.302007,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,504.193359,0.000000,54901.093750,122789.242188,293.398529
12.500000,1008.800000,984.800000,11.900000,4.000000,48.286743,198.227214,138.000000,0.937154,1183.319661,0.450454,1.000000,533.030469,505.840397,1242.832148,0.000000,0.000000,27.187756,0.948994,294.697591,564.898958,564.898958,564.025146,294.687225,20762224.000000,10661141.000000,0.000000,213.455029,922.060303,0.977030,31.229877,1242.832161,721.387109,721.387109,1242.832161,0.000000,0.000000,119.524430,0.408751,564.023307,294.926660,292.413932,0.000000,109.262598,4.920826,0.620393,0.699996,1.224960,2.302055,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,505.833801,0.000000,55111.539062,122578.687500,293.398529
12.516667,1008.600000,984.600000,11.900000,3.500000,48.348914,198.547705,138.000000,0.937154,1183.085026,0.450333,1.000000,532.782585,506.337988,1244.054222,0.000000,0.000000,26.442277,0.950369,294.697461,564.898958,564.898958,564.028870,294.687103,20730864.000000,10692501.000000,0.000000,213.948910,925.603210,0.977034,31.349436,1244.054167,721.387109,721.387109,1244.054167,0.000000,0.000000,119.526237,0.408752,564.027018,294.926921,292.417708,0.000000,109.258382,4.926809,0.620393,0.699996,1.224960,2.302103,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,506.331482,0.000000,55323.617188,122366.507812,293.398529
