Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
13.733333,968.500000,954.700000,12.200000,4.600000,55.388867,219.762419,138.000000,0.937154,1136.047917,0.434651,1.000000,493.784212,465.986068,1144.873407,0.000000,0.000000,27.795990,0.943708,294.688802,564.899284,564.899284,564.215088,294.678162,18641134.000000,12782231.000000,0.000000,173.407161,1161.644531,0.976541,39.316414,1144.873437,721.387109,721.387109,1144.873437,0.000000,0.000000,119.617171,0.408800,564.214258,294.940951,292.605924,0.000000,109.748462,4.525233,0.620393,0.699996,1.224960,2.304521,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.979065,0.000000,69526.500000,108153.718750,293.398529
13.750000,968.400000,954.000000,12.100000,4.700000,55.514950,220.020671,138.000000,0.937154,1135.930599,0.434325,1.000000,493.363477,465.399544,1143.431926,0.000000,0.000000,27.961794,0.943324,294.688704,564.899284,564.899284,564.216797,294.678070,18615810.000000,12807554.000000,0.000000,172.818929,1164.504272,0.976777,39.412956,1143.431901,721.387109,721.387109,1143.431901,0.000000,0.000000,119.617985,0.408800,564.215951,294.941081,292.607617,0.000000,109.754671,4.519824,0.620393,0.699996,1.224960,2.304543,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.392517,0.000000,69698.671875,107981.390625,293.398529
13.766667,968.100000,953.300000,12.100000,4.300000,55.641707,220.278044,138.000000,0.937154,1135.578646,0.433996,1.000000,492.836882,465.528158,1143.747556,0.000000,0.000000,27.306549,0.944593,294.688574,564.899284,564.899284,564.218445,294.677948,18590470.000000,12832895.000000,0.000000,172.945882,1167.366211,0.976778,39.509567,1143.747526,721.387109,721.387109,1143.747526,0.000000,0.000000,119.618799,0.408800,564.217643,294.941211,292.609277,0.000000,109.754289,4.520999,0.620393,0.699996,1.224960,2.304565,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.521240,0.000000,69870.257812,107809.640625,293.398529
13.783333,967.500000,952.700000,12.000000,3.600000,55.769132,220.534538,138.000000,0.937154,1134.874870,0.433663,1.000000,492.153613,465.902376,1144.666519,0.000000,0.000000,26.249087,0.946665,294.688477,564.899284,564.899284,564.220093,294.677856,18565072.000000,12858292.000000,0.000000,173.318441,1170.234253,0.977014,39.606392,1144.666536,721.387109,721.387109,1144.666536,0.000000,0.000000,119.619604,0.408801,564.219271,294.941341,292.610970,0.000000,109.751636,4.524436,0.620393,0.699996,1.224960,2.304586,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.895569,0.000000,70041.968750,107637.765625,293.398529
13.800000,965.500000,952.000000,12.000000,3.400000,55.897225,220.790153,138.000000,0.937154,1132.528906,0.433327,1.000000,490.754850,464.787272,1141.926296,0.000000,0.000000,25.965454,0.947091,294.688379,564.899284,564.899284,564.221741,294.677765,18539840.000000,12883524.000000,0.000000,172.201611,1173.083740,0.977016,39.702591,1141.926302,721.387109,721.387109,1141.926302,0.000000,0.000000,119.620402,0.408801,564.220898,294.941471,292.612630,0.000000,109.762679,4.514165,0.620393,0.699996,1.224960,2.304607,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.780487,0.000000,70214.054688,107465.523438,293.398529
13.816667,964.500000,951.300000,12.200000,3.700000,56.025981,221.044906,138.000000,0.937154,1131.355859,0.432986,1.000000,489.861133,463.487467,1138.732370,0.000000,0.000000,26.371533,0.946165,294.688281,564.899284,564.899284,564.223328,294.677643,18514800.000000,12908565.000000,0.000000,170.900114,1175.911621,0.976550,39.798054,1138.732422,721.387109,721.387109,1138.732422,0.000000,0.000000,119.621191,0.408802,564.222526,294.941602,292.614258,0.000000,109.775358,4.502254,0.620393,0.699996,1.224960,2.304628,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.480621,0.000000,70385.023438,107294.398438,293.398529
13.833333,963.100000,950.600000,12.200000,4.200000,56.155387,221.298779,138.000000,0.937154,1129.713672,0.432641,1.000000,488.760645,461.639095,1134.190741,0.000000,0.000000,27.119419,0.944514,294.688184,564.899349,564.899349,564.224915,294.677551,18490032.000000,12933333.000000,0.000000,169.050065,1178.708740,0.976552,39.892483,1134.190755,721.387109,721.387109,1134.190755,0.000000,0.000000,119.621973,0.408802,564.224154,294.941699,292.615853,0.000000,109.792952,4.485419,0.620393,0.699996,1.224960,2.304649,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.632172,0.000000,70554.695312,107124.570312,293.398529
13.850000,961.000000,949.900000,12.300000,4.100000,56.285445,221.551774,138.000000,0.937154,1127.250391,0.432292,1.000000,487.301725,460.348470,1131.019259,0.000000,0.000000,26.951158,0.944693,294.688086,564.899349,564.899349,564.226501,294.677460,18465454.000000,12957911.000000,0.000000,167.757764,1181.484253,0.976319,39.986183,1131.019271,721.387109,721.387109,1131.019271,0.000000,0.000000,119.622738,0.408802,564.225716,294.941829,292.617448,0.000000,109.805387,4.473727,0.620393,0.699996,1.224960,2.304669,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,460.341553,0.000000,70722.523438,106956.585938,293.398529
13.866667,962.100000,949.200000,12.200000,3.500000,56.416154,221.803923,138.000000,0.937154,1128.540755,0.431939,1.000000,487.461165,461.385775,1133.567481,0.000000,0.000000,26.073258,0.946512,294.687988,564.899349,564.899349,564.228088,294.677338,18440722.000000,12982642.000000,0.000000,168.793571,1184.277100,0.976555,40.080471,1133.567448,721.387109,721.387109,1133.567448,0.000000,0.000000,119.623494,0.408803,564.227279,294.941927,292.619010,0.000000,109.796753,4.483104,0.620393,0.699996,1.224960,2.304690,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.378967,0.000000,70889.054688,106789.890625,293.398529
13.883333,961.200000,948.500000,12.200000,3.900000,56.547502,222.055192,138.000000,0.937154,1127.485026,0.431582,1.000000,486.602376,459.955957,1130.054148,0.000000,0.000000,26.644285,0.945244,294.687891,564.899349,564.899349,564.229614,294.677246,18416202.000000,13007162.000000,0.000000,167.362109,1187.046143,0.976557,40.173950,1130.054167,721.387109,721.387109,1130.054167,0.000000,0.000000,119.624251,0.408803,564.228841,294.942057,292.620573,0.000000,109.810417,4.470174,0.620393,0.699996,1.224960,2.304710,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.949066,0.000000,71056.625000,106622.164062,293.398529
13.900000,960.800000,947.800000,12.100000,4.000000,56.679484,222.305599,138.000000,0.937154,1127.015755,0.431220,1.000000,485.992318,459.194564,1128.182963,0.000000,0.000000,26.795662,0.944864,294.687793,564.899349,564.899349,564.231140,294.677155,18391794.000000,13031570.000000,0.000000,166.599121,1189.802490,0.976792,40.267006,1128.182943,721.387109,721.387109,1128.182943,0.000000,0.000000,119.624992,0.408804,564.230404,294.942187,292.622135,0.000000,109.818001,4.463313,0.620393,0.699996,1.224960,2.304729,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.187653,0.000000,71222.765625,106455.859375,293.398529
13.916667,960.600000,947.000000,12.100000,3.900000,56.812101,222.555160,138.000000,0.937154,1126.781250,0.430854,1.000000,485.478711,458.835840,1127.301259,0.000000,0.000000,26.640771,0.945125,294.687695,564.899349,564.899349,564.232666,294.677032,18367440.000000,13055925.000000,0.000000,166.238867,1192.552856,0.976794,40.359856,1127.301302,721.387109,721.387109,1127.301302,0.000000,0.000000,119.625732,0.408804,564.231901,294.942285,292.623633,0.000000,109.821948,4.460084,0.620393,0.699996,1.224960,2.304749,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.828949,0.000000,71388.148438,106290.320312,293.398529
13.933333,959.900000,946.300000,12.100000,3.600000,56.945341,222.803857,138.000000,0.937154,1125.960156,0.430484,1.000000,484.707715,458.506901,1126.492667,0.000000,0.000000,26.198706,0.945949,294.687598,564.899349,564.899349,564.234131,294.676941,18343134.000000,13080231.000000,0.000000,165.908398,1195.297607,0.976796,40.452522,1126.492708,721.387109,721.387109,1126.492708,0.000000,0.000000,119.626465,0.408804,564.233398,294.942415,292.625163,0.000000,109.825627,4.457123,0.620393,0.699996,1.224960,2.304769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.500061,0.000000,71553.164062,106125.140625,293.398529
13.950000,958.100000,945.500000,12.100000,3.800000,57.079207,223.051693,138.000000,0.937154,1123.848698,0.430109,1.000000,483.377181,456.895866,1122.534148,0.000000,0.000000,26.479195,0.945220,294.687500,564.899414,564.899414,564.235596,294.676849,18319064.000000,13104300.000000,0.000000,164.295801,1198.015625,0.976797,40.544285,1122.534115,721.387109,721.387109,1122.534115,0.000000,0.000000,119.627189,0.408805,564.234896,294.942513,292.626660,0.000000,109.840739,4.442713,0.620393,0.699996,1.224960,2.304788,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,456.889008,0.000000,71717.859375,105960.296875,293.398529
13.966667,957.800000,944.800000,12.200000,4.100000,57.213692,223.298682,138.000000,0.937154,1123.496745,0.429729,1.000000,482.799089,455.872526,1120.019481,0.000000,0.000000,26.924436,0.944233,294.687402,564.899414,564.899414,564.237061,294.676727,18295146.000000,13128218.000000,0.000000,163.270931,1200.716675,0.976565,40.635468,1120.019531,721.387109,721.387109,1120.019531,0.000000,0.000000,119.627897,0.408805,564.236328,294.942611,292.628125,0.000000,109.850537,4.433605,0.620393,0.699996,1.224960,2.304807,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.865601,0.000000,71880.937500,105797.054688,293.398529
13.983333,956.800000,944.000000,12.200000,4.700000,57.348787,223.544824,138.000000,0.937154,1122.323828,0.429344,1.000000,481.863346,453.978548,1115.365704,0.000000,0.000000,27.882703,0.942136,294.687305,564.899414,564.899414,564.238525,294.676636,18271508.000000,13151856.000000,0.000000,161.375391,1203.386108,0.976567,40.725590,1115.365755,721.387109,721.387109,1115.365755,0.000000,0.000000,119.628597,0.408806,564.237826,294.942741,292.629590,0.000000,109.867985,4.416843,0.620393,0.699996,1.224960,2.304825,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,453.971497,0.000000,72043.000000,105634.843750,293.398529
14.000000,956.100000,943.200000,12.100000,3.800000,57.484493,223.790104,138.000000,0.937154,1121.502734,0.428955,1.000000,481.074023,454.607878,1116.911556,0.000000,0.000000,26.464034,0.944990,294.687207,564.899414,564.899414,564.239929,294.676544,18247776.000000,13175588.000000,0.000000,162.003337,1206.065918,0.976802,40.816067,1116.911589,721.387109,721.387109,1116.911589,0.000000,0.000000,119.629297,0.408806,564.239258,294.942839,292.631022,0.000000,109.863118,4.422386,0.620393,0.699996,1.224960,2.304844,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,454.601013,0.000000,72203.164062,105474.515625,293.398529
14.016667,955.800000,942.400000,12.100000,3.800000,57.620805,224.034554,138.000000,0.937154,1121.150781,0.428560,1.000000,480.480859,454.018848,1115.464000,0.000000,0.000000,26.459908,0.944930,294.687109,564.899414,564.899414,564.241333,294.676453,18224132.000000,13199233.000000,0.000000,161.412858,1208.736084,0.976804,40.906208,1115.463932,721.387109,721.387109,1115.463932,0.000000,0.000000,119.629989,0.408806,564.240625,294.942936,292.632454,0.000000,109.868994,4.417180,0.620393,0.699996,1.224960,2.304862,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,454.011993,0.000000,72363.960938,105313.562500,293.398529
14.033333,954.400000,941.600000,12.100000,3.700000,57.757711,224.278158,138.000000,0.937154,1119.508594,0.428161,1.000000,479.329883,453.020508,1113.010741,0.000000,0.000000,26.307286,0.945117,294.687012,564.899414,564.899414,564.242737,294.676331,18200634.000000,13222730.000000,0.000000,160.413037,1211.389526,0.976805,40.995792,1113.010677,721.387109,721.387109,1113.010677,0.000000,0.000000,119.630672,0.408807,564.242057,294.943034,292.633854,0.000000,109.878459,4.408384,0.620393,0.699996,1.224960,2.304881,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,453.013641,0.000000,72524.164062,105153.203125,293.398529
14.050000,953.600000,940.800000,12.100000,4.100000,57.895215,224.520931,138.000000,0.937154,1118.570182,0.427756,1.000000,478.475521,451.573177,1109.454370,0.000000,0.000000,26.900273,0.943779,294.686914,564.899414,564.899414,564.244141,294.676239,18177350.000000,13246014.000000,0.000000,158.964225,1214.018799,0.976807,41.084560,1109.454427,721.387109,721.387109,1109.454427,0.000000,0.000000,119.631340,0.408807,564.243424,294.943164,292.635254,0.000000,109.891797,4.395698,0.620393,0.699996,1.224960,2.304898,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,451.566223,0.000000,72683.367188,104993.843750,293.398529
14.066667,952.300000,940.000000,12.100000,4.300000,58.033309,224.762874,138.000000,0.937154,1117.045312,0.427347,1.000000,477.365462,450.156348,1105.972889,0.000000,0.000000,27.207048,0.943006,294.686816,564.899479,564.899479,564.245483,294.676147,18154276.000000,13269089.000000,0.000000,157.545947,1216.624512,0.976808,41.172535,1105.972917,721.387109,721.387109,1105.972917,0.000000,0.000000,119.632007,0.408807,564.244792,294.943262,292.636621,0.000000,109.904801,4.383342,0.620393,0.699996,1.224960,2.304916,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.149353,0.000000,72841.125000,104835.929688,293.398529
14.083333,951.400000,939.200000,12.100000,4.300000,58.171989,225.003971,138.000000,0.937154,1115.989583,0.426931,1.000000,476.451009,449.247689,1103.740000,0.000000,0.000000,27.201263,0.942909,294.686719,564.899479,564.899479,564.246826,294.676056,18131334.000000,13292030.000000,0.000000,156.635872,1219.215210,0.976810,41.259995,1103.739974,721.387109,721.387109,1103.739974,0.000000,0.000000,119.632666,0.408808,564.246159,294.943359,292.637988,0.000000,109.913330,4.375450,0.620393,0.699996,1.224960,2.304933,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,449.240692,0.000000,72997.476562,104679.429688,293.398529
14.100000,951.100000,938.300000,12.100000,4.400000,58.311251,225.244255,138.000000,0.937154,1115.637760,0.426511,1.000000,475.831576,448.472624,1101.835407,0.000000,0.000000,27.356893,0.942507,294.686654,564.899479,564.899479,564.248169,294.675964,18108508.000000,13314857.000000,0.000000,155.859424,1221.792847,0.976811,41.347023,1101.835417,721.387109,721.387109,1101.835417,0.000000,0.000000,119.633309,0.408808,564.247526,294.943457,292.639323,0.000000,109.920671,4.368738,0.620393,0.699996,1.224960,2.304951,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,448.465576,0.000000,73152.906250,104523.835938,293.398529
14.116667,950.000000,937.500000,12.200000,4.300000,58.451090,225.483691,138.000000,0.937154,1114.347396,0.426085,1.000000,474.806413,447.617350,1099.733704,0.000000,0.000000,27.187014,0.942741,294.686556,564.899479,564.899479,564.249451,294.675842,18085806.000000,13337558.000000,0.000000,155.002799,1224.356323,0.976578,41.433567,1099.733724,721.387109,721.387109,1099.733724,0.000000,0.000000,119.633952,0.408808,564.248828,294.943555,292.640658,0.000000,109.928687,4.361353,0.620393,0.699996,1.224960,2.304968,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,447.610352,0.000000,73307.570312,104369.015625,293.398529
14.133333,949.500000,936.600000,12.100000,4.300000,58.591500,225.722314,138.000000,0.937154,1113.760937,0.425653,1.000000,474.075684,446.887663,1097.940593,0.000000,0.000000,27.185956,0.942655,294.686458,564.899479,564.899479,564.250793,294.675751,18063214.000000,13360151.000000,0.000000,154.271761,1226.907593,0.976814,41.519703,1097.940625,721.387109,721.387109,1097.940625,0.000000,0.000000,119.634587,0.408809,564.250130,294.943652,292.641992,0.000000,109.935588,4.355071,0.620393,0.699996,1.224960,2.304985,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,446.880676,0.000000,73461.375000,104215.054688,293.398529
14.150000,948.400000,935.700000,12.100000,3.600000,58.732479,225.960124,138.000000,0.937154,1112.470573,0.425216,1.000000,473.039779,446.912272,1098.000667,0.000000,0.000000,26.125460,0.944771,294.686361,564.899479,564.899479,564.252075,294.675659,18040616.000000,13382748.000000,0.000000,154.295085,1229.459229,0.976815,41.605850,1098.000651,721.387109,721.387109,1098.000651,0.000000,0.000000,119.635213,0.408809,564.251432,294.943750,292.643294,0.000000,109.935994,4.355271,0.620393,0.699996,1.224960,2.305001,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,446.905426,0.000000,73614.453125,104061.820312,293.398529
14.166667,946.200000,934.800000,12.200000,3.700000,58.874019,226.197119,138.000000,0.937154,1109.889974,0.424772,1.000000,471.450456,445.193001,1093.776148,0.000000,0.000000,26.255418,0.944309,294.686263,564.899544,564.899544,564.253357,294.675568,18018274.000000,13405091.000000,0.000000,152.574414,1231.982300,0.976583,41.691032,1093.776172,721.387109,721.387109,1093.776172,0.000000,0.000000,119.635840,0.408809,564.252734,294.943848,292.644564,0.000000,109.951335,4.340540,0.620393,0.699996,1.224960,2.305018,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,445.186096,0.000000,73767.554688,103908.570312,293.398529
14.183333,945.000000,933.900000,12.200000,3.200000,59.016121,226.433301,138.000000,0.937154,1108.482422,0.424323,1.000000,470.354525,444.783529,1092.769704,0.000000,0.000000,25.568962,0.945639,294.686165,564.899544,564.899544,564.254578,294.675476,17995990.000000,13427374.000000,0.000000,152.163656,1234.498535,0.976584,41.775986,1092.769661,721.387109,721.387109,1092.769661,0.000000,0.000000,119.636450,0.408810,564.253971,294.943945,292.645833,0.000000,109.955436,4.337037,0.620393,0.699996,1.224960,2.305034,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,444.776733,0.000000,73918.937500,103757.039062,293.398529
14.200000,944.400000,933.000000,12.200000,3.400000,59.158777,226.668669,138.000000,0.937154,1107.778646,0.423868,1.000000,469.551465,443.723665,1090.165407,0.000000,0.000000,25.825751,0.944999,294.686068,564.899544,564.899544,564.255859,294.675385,17973864.000000,13449501.000000,0.000000,151.102507,1236.997070,0.976585,41.860344,1090.165430,721.387109,721.387109,1090.165430,0.000000,0.000000,119.637061,0.408810,564.255208,294.944043,292.647103,0.000000,109.965047,4.328016,0.620393,0.699996,1.224960,2.305050,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,443.716827,0.000000,74069.914062,103605.906250,293.398529
14.216667,942.800000,932.100000,12.300000,3.500000,59.301986,226.903223,138.000000,0.937154,1105.901823,0.423406,1.000000,468.245540,442.292643,1086.649185,0.000000,0.000000,25.950850,0.944579,294.686003,564.899544,564.899544,564.257080,294.675293,17951948.000000,13471417.000000,0.000000,149.670150,1239.471802,0.976353,41.943897,1086.649154,721.387109,721.387109,1086.649154,0.000000,0.000000,119.637663,0.408810,564.256445,294.944141,292.648340,0.000000,109.977759,4.315889,0.620393,0.699996,1.224960,2.305066,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,442.285797,0.000000,74219.828125,103455.843750,293.398529
14.233333,941.400000,931.200000,12.300000,4.100000,59.445740,227.136979,138.000000,0.937154,1104.259635,0.422938,1.000000,467.033561,440.195703,1081.496815,0.000000,0.000000,26.835840,0.942540,294.685905,564.899609,564.899609,564.258301,294.675201,17930342.000000,13493023.000000,0.000000,147.571859,1241.911621,0.976354,42.026268,1081.496875,721.387109,721.387109,1081.496875,0.000000,0.000000,119.638249,0.408811,564.257682,294.944206,292.649577,0.000000,109.995801,4.298421,0.620393,0.699996,1.224960,2.305082,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,440.188721,0.000000,74368.312500,103307.203125,293.398529
14.250000,938.700000,930.200000,12.300000,4.300000,59.590035,227.369938,138.000000,0.937154,1101.092578,0.422464,1.000000,465.171810,438.031868,1076.180148,0.000000,0.000000,27.137935,0.941660,294.685807,564.899609,564.899609,564.259460,294.675110,17909054.000000,13514311.000000,0.000000,145.406706,1244.315430,0.976355,42.107426,1076.180143,721.387109,721.387109,1076.180143,0.000000,0.000000,119.638835,0.408811,564.258854,294.944303,292.650749,0.000000,110.014429,4.280353,0.620393,0.699996,1.224960,2.305098,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,438.024841,0.000000,74514.695312,103160.671875,293.398529
14.266667,935.100000,929.300000,12.400000,4.700000,59.734867,227.602116,138.000000,0.937154,1096.869792,0.421983,1.000000,462.860352,435.088314,1068.947778,0.000000,0.000000,27.770038,0.940003,294.685710,564.899674,564.899674,564.260620,294.675018,17888200.000000,13535165.000000,0.000000,142.461816,1246.670288,0.976122,42.186932,1068.947721,721.387109,721.387109,1068.947721,0.000000,0.000000,119.639396,0.408811,564.260026,294.944401,292.651921,0.000000,110.039339,4.255998,0.620393,0.699996,1.224960,2.305113,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,435.081207,0.000000,74658.929688,103016.312500,293.398529
14.283333,934.400000,928.300000,12.400000,4.400000,59.880233,227.833480,138.000000,0.937154,1096.048698,0.421495,1.000000,461.979395,434.703288,1068.001407,0.000000,0.000000,27.274131,0.940962,294.685645,564.899674,564.899674,564.261780,294.674896,17867404.000000,13555961.000000,0.000000,142.075618,1249.018677,0.976124,42.266216,1068.001432,721.387109,721.387109,1068.001432,0.000000,0.000000,119.639958,0.408812,564.261198,294.944499,292.653092,0.000000,110.043042,4.252836,0.620393,0.699996,1.224960,2.305127,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,434.696228,0.000000,74800.218750,102874.875000,293.398529
14.300000,935.200000,927.300000,12.400000,5.000000,60.026127,228.064063,138.000000,0.937154,1096.987109,0.421001,1.000000,461.832520,433.565495,1065.205630,0.000000,0.000000,28.265015,0.938798,294.685547,564.899674,564.899674,564.262878,294.674805,17846774.000000,13576591.000000,0.000000,140.936637,1251.348022,0.976125,42.344864,1065.205664,721.387109,721.387109,1065.205664,0.000000,0.000000,119.640511,0.408812,564.262305,294.944564,292.654232,0.000000,110.052897,4.243516,0.620393,0.699996,1.224960,2.305142,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,433.558319,0.000000,74941.117188,102733.828125,293.398529
14.316667,933.700000,926.300000,12.400000,4.500000,60.172546,228.293864,138.000000,0.937154,1095.227604,0.420499,1.000000,460.542546,433.115755,1064.100296,0.000000,0.000000,27.424813,0.940451,294.685449,564.899674,564.899674,564.263977,294.674713,17826212.000000,13597153.000000,0.000000,140.485726,1253.670044,0.976126,42.423260,1064.100326,721.387109,721.387109,1064.100326,0.000000,0.000000,119.641056,0.408812,564.263411,294.944661,292.655371,0.000000,110.057104,4.239840,0.620393,0.699996,1.224960,2.305157,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,433.108673,0.000000,75080.882812,102593.914062,293.398529
14.333333,931.900000,925.300000,12.300000,5.300000,60.319486,228.522884,138.000000,0.937154,1093.116146,0.419991,1.000000,459.098730,430.330794,1057.257556,0.000000,0.000000,28.765961,0.937343,294.685352,564.899740,564.899740,564.265076,294.674622,17806058.000000,13617306.000000,0.000000,137.699512,1255.945557,0.976361,42.500088,1057.257617,721.387109,721.387109,1057.257617,0.000000,0.000000,119.641593,0.408812,564.264518,294.944727,292.656478,0.000000,110.080273,4.217198,0.620393,0.699996,1.224960,2.305171,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,430.323547,0.000000,75220.203125,102454.468750,293.398529
14.350000,929.400000,924.300000,12.300000,4.600000,60.466943,228.751123,138.000000,0.937154,1090.183659,0.419475,1.000000,457.304688,429.783594,1055.913037,0.000000,0.000000,27.519147,0.939823,294.685286,564.899674,564.899674,564.266174,294.674530,17785988.000000,13637377.000000,0.000000,137.151172,1258.212036,0.976363,42.576611,1055.913021,721.387109,721.387109,1055.913021,0.000000,0.000000,119.642114,0.408813,564.265625,294.944824,292.657552,0.000000,110.085002,4.212984,0.620393,0.699996,1.224960,2.305185,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.776428,0.000000,75356.734375,102317.773438,293.398529
14.366667,932.500000,923.300000,12.300000,4.700000,60.614913,228.978597,138.000000,0.937154,1093.819922,0.418952,1.000000,458.257585,430.569466,1057.843556,0.000000,0.000000,27.686145,0.939584,294.685189,564.899674,564.899674,564.267273,294.674438,17765800.000000,13657564.000000,0.000000,137.936035,1260.491577,0.976364,42.653572,1057.843555,721.387109,721.387109,1057.843555,0.000000,0.000000,119.642643,0.408813,564.266732,294.944889,292.658659,0.000000,110.079126,4.219371,0.620393,0.699996,1.224960,2.305199,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,430.562317,0.000000,75492.726562,102181.632812,293.398529
14.383333,932.300000,922.200000,12.400000,4.900000,60.763391,229.205290,138.000000,0.937154,1093.585417,0.418421,1.000000,457.578678,429.566862,1055.379926,0.000000,0.000000,28.009859,0.938787,294.685091,564.899674,564.899674,564.268311,294.674347,17745760.000000,13677604.000000,0.000000,136.932292,1262.754395,0.976131,42.729973,1055.379883,721.387109,721.387109,1055.379883,0.000000,0.000000,119.643164,0.408813,564.267773,294.944987,292.659733,0.000000,110.087720,4.211285,0.620393,0.699996,1.224960,2.305213,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.559631,0.000000,75629.492188,102044.726562,293.398529
14.400000,929.400000,921.200000,12.300000,3.800000,60.912374,229.431217,138.000000,0.937154,1090.183659,0.417882,1.000000,455.568099,429.312012,1054.753481,0.000000,0.000000,26.254108,0.942371,294.684993,564.899674,564.899674,564.269409,294.674255,17725758.000000,13697606.000000,0.000000,136.676367,1265.012939,0.976366,42.806229,1054.753451,721.387109,721.387109,1054.753451,0.000000,0.000000,119.643685,0.408813,564.268880,294.945052,292.660807,0.000000,110.090267,4.209238,0.620393,0.699996,1.224960,2.305227,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.305023,0.000000,75765.265625,101908.804688,293.398529
14.416667,929.100000,920.100000,12.300000,3.800000,61.061857,229.656380,138.000000,0.937154,1089.831771,0.417335,1.000000,454.825358,428.575846,1052.944444,0.000000,0.000000,26.247526,0.942291,294.684928,564.899674,564.899674,564.270447,294.674194,17705864.000000,13717499.000000,0.000000,135.939103,1267.259277,0.976367,42.882072,1052.944466,721.387109,721.387109,1052.944466,0.000000,0.000000,119.644189,0.408814,564.269922,294.945150,292.661849,0.000000,110.096672,4.203330,0.620393,0.699996,1.224960,2.305240,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,428.568848,0.000000,75900.773438,101773.148438,293.398529
14.433333,928.400000,919.000000,12.300000,4.100000,61.211837,229.880794,138.000000,0.937154,1089.010677,0.416781,1.000000,453.878646,427.185514,1049.528222,0.000000,0.000000,26.691174,0.941193,294.684831,564.899674,564.899674,564.271484,294.674103,17686176.000000,13737188.000000,0.000000,134.547640,1269.482422,0.976368,42.957134,1049.528190,721.387109,721.387109,1049.528190,0.000000,0.000000,119.644694,0.408814,564.270964,294.945215,292.662891,0.000000,110.108301,4.192196,0.620393,0.699996,1.224960,2.305254,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,427.178436,0.000000,76035.554688,101638.226562,293.398529
14.450000,926.400000,917.900000,12.300000,3.900000,61.362309,230.104443,138.000000,0.937154,1086.664714,0.416218,1.000000,452.289193,425.910482,1046.395259,0.000000,0.000000,26.376764,0.941682,294.684733,564.899674,564.899674,564.272461,294.674011,17666676.000000,13756688.000000,0.000000,133.271517,1271.684326,0.976369,43.031479,1046.395313,721.387109,721.387109,1046.395313,0.000000,0.000000,119.645199,0.408814,564.271940,294.945280,292.663932,0.000000,110.118953,4.182029,0.620393,0.699996,1.224960,2.305267,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,425.903473,0.000000,76168.945312,101504.703125,293.398529
14.466667,924.600000,916.800000,12.300000,3.900000,61.513269,230.327360,138.000000,0.937154,1084.553320,0.415647,1.000000,450.790820,424.422656,1042.739556,0.000000,0.000000,26.366217,0.941511,294.684668,564.899740,564.899740,564.273499,294.673920,17647394.000000,13775970.000000,0.000000,131.782593,1273.861450,0.976370,43.104984,1042.739518,721.387109,721.387109,1042.739518,0.000000,0.000000,119.645687,0.408815,564.272982,294.945378,292.664941,0.000000,110.131234,4.170221,0.620393,0.699996,1.224960,2.305280,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.415619,0.000000,76301.062500,101372.445312,293.398529
14.483333,923.100000,915.700000,12.300000,4.600000,61.664714,230.549512,138.000000,0.937154,1082.793815,0.415067,1.000000,449.431641,421.974414,1036.724148,0.000000,0.000000,27.455312,0.938911,294.684570,564.899740,564.899740,564.274475,294.673828,17628474.000000,13794890.000000,0.000000,129.333211,1275.997803,0.976371,43.177120,1036.724154,721.387109,721.387109,1036.724154,0.000000,0.000000,119.646167,0.408815,564.273958,294.945443,292.665951,0.000000,110.151009,4.150917,0.620393,0.699996,1.224960,2.305293,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,421.967224,0.000000,76431.687500,101241.687500,293.398529
14.500000,922.300000,914.500000,12.400000,4.000000,61.816638,230.770931,138.000000,0.937154,1081.855404,0.414478,1.000000,448.405436,421.908040,1036.560741,0.000000,0.000000,26.495469,0.940912,294.684473,564.899740,564.899740,564.275452,294.673737,17609564.000000,13813800.000000,0.000000,129.265861,1278.133057,0.976138,43.249214,1036.560742,721.387109,721.387109,1036.560742,0.000000,0.000000,119.646639,0.408815,564.274935,294.945508,292.666927,0.000000,110.151978,4.150412,0.620393,0.699996,1.224960,2.305305,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,421.900970,0.000000,76559.867188,101113.359375,293.398529
14.516667,922.800000,913.300000,12.400000,3.400000,61.969039,230.991602,138.000000,0.937154,1082.441927,0.413881,1.000000,448.001855,422.387272,1037.737926,0.000000,0.000000,25.612671,0.942829,294.684408,564.899674,564.899674,564.276428,294.673645,17590584.000000,13832781.000000,0.000000,129.744141,1280.276367,0.976140,43.321579,1037.737891,721.387109,721.387109,1037.737891,0.000000,0.000000,119.647111,0.408815,564.275911,294.945573,292.667904,0.000000,110.148421,4.154426,0.620393,0.699996,1.224960,2.305318,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,422.380310,0.000000,76687.984375,100985.093750,293.398529
14.533333,922.300000,912.200000,12.300000,4.000000,62.121912,231.211540,138.000000,0.937154,1081.855404,0.413274,1.000000,447.103060,420.634408,1033.431111,0.000000,0.000000,26.466695,0.940804,294.684310,564.899740,564.899740,564.277344,294.673553,17571860.000000,13851504.000000,0.000000,127.990243,1282.390381,0.976375,43.392956,1033.431120,721.387109,721.387109,1033.431120,0.000000,0.000000,119.647583,0.408816,564.276888,294.945671,292.668880,0.000000,110.162614,4.140691,0.620393,0.699996,1.224960,2.305330,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,420.627350,0.000000,76816.578125,100856.359375,293.398529
14.550000,921.200000,911.000000,12.300000,3.600000,62.275252,231.430745,138.000000,0.937154,1080.565104,0.412659,1.000000,445.904590,420.031087,1031.948444,0.000000,0.000000,25.871586,0.941980,294.684245,564.899740,564.899740,564.278320,294.673462,17553226.000000,13870138.000000,0.000000,127.385913,1284.494385,0.976376,43.463997,1031.948437,721.387109,721.387109,1031.948437,0.000000,0.000000,119.648039,0.408816,564.277799,294.945736,292.669824,0.000000,110.167757,4.135989,0.620393,0.699996,1.224960,2.305343,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,420.024078,0.000000,76943.421875,100729.382812,293.398529
14.566667,919.400000,909.800000,12.300000,4.100000,62.429061,231.649235,138.000000,0.937154,1078.453711,0.412034,1.000000,444.359310,417.760840,1026.370444,0.000000,0.000000,26.596570,0.940146,294.684147,564.899740,564.899740,564.279236,294.673370,17534928.000000,13888437.000000,0.000000,125.114608,1286.560547,0.976377,43.533760,1026.370443,721.387109,721.387109,1026.370443,0.000000,0.000000,119.648494,0.408816,564.278776,294.945801,292.670768,0.000000,110.185840,4.118349,0.620393,0.699996,1.224960,2.305355,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,417.753723,0.000000,77069.664062,100603.007812,293.398529
14.583333,917.200000,908.500000,12.400000,4.400000,62.583325,231.866992,138.000000,0.937154,1075.873112,0.411399,1.000000,442.613477,415.561491,1020.966593,0.000000,0.000000,27.050067,0.938886,294.684049,564.899740,564.899740,564.280151,294.673279,17516954.000000,13906411.000000,0.000000,122.914217,1288.590210,0.976143,43.602287,1020.966602,721.387109,721.387109,1020.966602,0.000000,0.000000,119.648942,0.408816,564.279688,294.945866,292.671680,0.000000,110.203231,4.101389,0.620393,0.699996,1.224960,2.305367,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,415.554321,0.000000,77193.632812,100478.906250,293.398529
14.600000,912.900000,907.300000,12.400000,4.700000,62.738053,232.084017,138.000000,0.937154,1070.829232,0.410755,1.000000,439.848730,412.328288,1013.022741,0.000000,0.000000,27.518549,0.937436,294.683984,564.899805,564.899805,564.281006,294.673218,17499454.000000,13923909.000000,0.000000,119.679940,1290.565918,0.976144,43.668999,1013.022721,721.387109,721.387109,1013.022721,0.000000,0.000000,119.649373,0.408816,564.280599,294.945931,292.672591,0.000000,110.228369,4.076674,0.620393,0.699996,1.224960,2.305378,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,412.321045,0.000000,77315.414062,100357.015625,293.398529
14.616667,913.700000,906.100000,12.400000,4.800000,62.893229,232.300342,138.000000,0.937154,1071.767643,0.410101,1.000000,439.533431,411.850488,1011.678519,0.000000,0.000000,27.681903,0.937020,294.683887,564.944661,564.944661,564.282043,294.673126,17482038.000000,13941327.000000,0.000000,119.200285,1292.533569,0.976145,43.735401,1011.678516,721.387109,721.387109,1011.678516,0.000000,0.000000,119.649845,0.408817,564.281510,294.945996,292.673568,0.000000,110.232951,4.072555,0.620393,0.699996,1.224960,2.305391,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.843201,0.000000,77433.960938,100255.179688,293.398529
14.633333,914.400000,904.800000,12.400000,4.900000,63.048857,232.515967,138.000000,0.937154,1072.588737,0.409438,1.000000,439.158268,411.314941,1010.364889,0.000000,0.000000,27.842259,0.936601,294.683822,564.944076,564.944076,564.283142,294.673035,17464698.000000,13958666.000000,0.000000,118.663672,1294.492310,0.976147,43.801506,1010.364844,721.387109,721.387109,1010.364844,0.000000,0.000000,119.650358,0.408817,564.282617,294.946094,292.674609,0.000000,110.237484,4.068523,0.620393,0.699996,1.224960,2.305404,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.307648,0.000000,77552.015625,100136.820312,293.398529
14.650000,914.500000,903.500000,12.500000,4.600000,63.204932,232.730859,138.000000,0.937154,1072.706055,0.408764,1.000000,438.483529,411.149349,1009.955556,0.000000,0.000000,27.333128,0.937664,294.683724,564.944661,564.944661,564.284180,294.672943,17447384.000000,13975980.000000,0.000000,118.497013,1296.448242,0.975914,43.867512,1009.955599,721.387109,721.387109,1009.955599,0.000000,0.000000,119.650871,0.408817,564.283659,294.946159,292.675684,0.000000,110.239225,4.067279,0.620393,0.699996,1.224960,2.305418,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.145355,0.000000,77669.539062,100002.617188,293.398529
14.666667,914.300000,902.200000,12.500000,4.300000,63.361446,232.945068,138.000000,0.937154,1072.471419,0.408080,1.000000,437.654134,410.814355,1009.302000,0.000000,0.000000,26.837913,0.938678,294.683659,564.899805,564.899805,564.285034,294.672852,17430110.000000,13993255.000000,0.000000,118.161882,1298.398682,0.975915,43.933372,1009.301953,721.387109,721.387109,1009.301953,0.000000,0.000000,119.651326,0.408818,564.284570,294.946224,292.676628,0.000000,110.241683,4.065266,0.620393,0.699996,1.224960,2.305430,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,410.807159,0.000000,77786.890625,99885.187500,293.398529
14.683333,914.100000,900.900000,12.500000,4.700000,63.518400,233.158577,138.000000,0.937154,1072.236849,0.407386,1.000000,436.814062,409.487630,1005.887111,0.000000,0.000000,27.325311,0.937444,294.683561,564.940951,564.940951,564.286011,294.672791,17413040.000000,14010325.000000,0.000000,116.833390,1300.326904,0.975916,43.998451,1005.887109,721.387109,721.387109,1005.887109,0.000000,0.000000,119.651774,0.408818,564.285547,294.946322,292.677572,0.000000,110.252311,4.055079,0.620393,0.699996,1.224960,2.305442,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,409.480225,0.000000,77903.921875,99783.398438,293.398529
14.700000,913.200000,899.500000,12.400000,4.800000,63.675789,233.371387,138.000000,0.937154,1071.181120,0.406681,1.000000,435.629232,408.144368,1002.589481,0.000000,0.000000,27.483759,0.936910,294.683464,564.940299,564.940299,564.287048,294.672699,17396168.000000,14027197.000000,0.000000,115.489038,1302.232788,0.976151,44.062775,1002.589453,721.387109,721.387109,1002.589453,0.000000,0.000000,119.652262,0.408818,564.286523,294.946387,292.678581,0.000000,110.262850,4.045008,0.620393,0.699996,1.224960,2.305455,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,408.136902,0.000000,78019.617188,99667.375000,293.398529
14.716667,911.500000,898.100000,12.400000,5.400000,63.833610,233.583496,138.000000,0.937154,1069.187044,0.405966,1.000000,434.053678,405.564062,996.259111,0.000000,0.000000,28.488487,0.934366,294.683398,564.938086,564.938086,564.287964,294.672607,17379676.000000,14043689.000000,0.000000,112.907658,1304.095825,0.976152,44.125652,996.259115,721.387109,721.387109,996.259115,0.000000,0.000000,119.652734,0.408818,564.287500,294.946452,292.679557,0.000000,110.282536,4.025789,0.620393,0.699996,1.224960,2.305468,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,405.556458,0.000000,78133.968750,99552.093750,293.398529
14.733333,910.400000,896.800000,12.300000,5.000000,63.991858,233.794938,138.000000,0.937154,1067.896745,0.405240,1.000000,432.754915,404.955241,994.759778,0.000000,0.000000,27.798537,0.935764,294.683301,564.938997,564.938997,564.288940,294.672516,17363272.000000,14060091.000000,0.000000,112.297835,1305.948608,0.976387,44.188187,994.759766,721.387109,721.387109,994.759766,0.000000,0.000000,119.653198,0.408818,564.288477,294.946517,292.680501,0.000000,110.287508,4.021268,0.620393,0.699996,1.224960,2.305480,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,404.947723,0.000000,78245.750000,99440.578125,293.398529
14.750000,909.300000,895.400000,12.300000,5.000000,64.150529,234.005680,138.000000,0.937154,1066.606445,0.404504,1.000000,431.446582,403.708691,991.701852,0.000000,0.000000,27.736741,0.935712,294.683236,564.937826,564.937826,564.289856,294.672455,17347054.000000,14076310.000000,0.000000,111.050301,1307.780640,0.976388,44.250019,991.701823,721.387109,721.387109,991.701823,0.000000,0.000000,119.653662,0.408819,564.289388,294.946582,292.681445,0.000000,110.297070,4.012147,0.620393,0.699996,1.224960,2.305492,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,403.701141,0.000000,78356.914062,99328.875000,293.398529
14.766667,908.900000,893.900000,12.300000,5.200000,64.309623,234.215755,138.000000,0.937154,1066.137240,0.403757,1.000000,430.460221,402.391048,988.467852,0.000000,0.000000,28.068026,0.934795,294.683138,564.936979,564.936979,564.290771,294.672363,17331030.000000,14092335.000000,0.000000,109.731657,1309.590698,0.976389,44.311111,988.467904,721.387109,721.387109,988.467904,0.000000,0.000000,119.654110,0.408819,564.290299,294.946680,292.682389,0.000000,110.307210,4.002450,0.620393,0.699996,1.224960,2.305504,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,402.383423,0.000000,78466.835938,99218.539062,293.398529
14.783333,906.100000,892.500000,12.300000,4.600000,64.469128,234.425163,138.000000,0.937154,1062.852865,0.402999,1.000000,428.328483,401.273438,985.715852,0.000000,0.000000,27.053933,0.936838,294.683073,564.938672,564.938672,564.291687,294.672272,17315170.000000,14108195.000000,0.000000,108.613029,1311.382202,0.976390,44.371578,985.715885,721.387109,721.387109,985.715885,0.000000,0.000000,119.654557,0.408819,564.291276,294.946745,292.683301,0.000000,110.315869,3.994219,0.620393,0.699996,1.224960,2.305516,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,401.265961,0.000000,78575.445312,99110.476562,293.398529
14.800000,905.600000,891.000000,12.300000,4.500000,64.629053,234.633887,138.000000,0.937154,1062.266341,0.402230,1.000000,427.275326,400.389453,983.543630,0.000000,0.000000,26.884762,0.937079,294.682975,564.938802,564.938802,564.292603,294.672180,17299440.000000,14123924.000000,0.000000,107.728101,1313.158936,0.976391,44.431545,983.543620,721.387109,721.387109,983.543620,0.000000,0.000000,119.654997,0.408819,564.292122,294.946810,292.684212,0.000000,110.322770,3.987752,0.620393,0.699996,1.224960,2.305528,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,400.382019,0.000000,78682.929688,99002.945312,293.398529
14.816667,905.400000,889.600000,12.300000,3.700000,64.789384,234.841943,138.000000,0.937154,1062.031771,0.401450,1.000000,426.352702,400.693164,984.280519,0.000000,0.000000,25.658478,0.939819,294.682910,564.941211,564.941211,564.293518,294.672119,17283666.000000,14139698.000000,0.000000,108.030868,1314.940796,0.976392,44.491680,984.280469,721.387109,721.387109,984.280469,0.000000,0.000000,119.655436,0.408820,564.293034,294.946875,292.685124,0.000000,110.321004,3.989942,0.620393,0.699996,1.224960,2.305539,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,400.685883,0.000000,78789.539062,98897.140625,293.398529
14.833333,904.100000,888.100000,12.300000,3.700000,64.950122,235.049349,138.000000,0.937154,1060.506836,0.400659,1.000000,424.901790,399.252344,980.741556,0.000000,0.000000,25.648368,0.939637,294.682845,564.941016,564.941016,564.294434,294.672028,17268106.000000,14155259.000000,0.000000,106.589079,1316.698608,0.976393,44.551006,980.741602,721.387109,721.387109,980.741602,0.000000,0.000000,119.655876,0.408820,564.293945,294.946940,292.686035,0.000000,110.331942,3.979432,0.620393,0.699996,1.224960,2.305551,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,399.245087,0.000000,78896.445312,98790.078125,293.398529
14.850000,903.800000,886.600000,12.300000,4.600000,65.111263,235.256104,138.000000,0.937154,1060.154948,0.399857,1.000000,423.910612,396.887174,974.942741,0.000000,0.000000,27.022312,0.936255,294.682747,564.937956,564.937956,564.295288,294.671936,17252892.000000,14170473.000000,0.000000,104.222949,1318.416992,0.976394,44.609005,974.942708,721.387109,721.387109,974.942708,0.000000,0.000000,119.656299,0.408820,564.294857,294.947005,292.686914,0.000000,110.349463,3.962328,0.620393,0.699996,1.224960,2.305563,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,396.879700,0.000000,79001.914062,98683.382812,293.398529
14.866667,901.600000,885.000000,12.300000,4.300000,65.272803,235.462191,138.000000,0.937154,1057.574349,0.399044,1.000000,422.018913,395.486165,971.498074,0.000000,0.000000,26.531626,0.937132,294.682682,564.938737,564.938737,564.296143,294.671844,17237886.000000,14185479.000000,0.000000,102.821004,1320.112183,0.976395,44.666218,971.498112,721.387109,721.387109,971.498112,0.000000,0.000000,119.656714,0.408820,564.295703,294.947070,292.687793,0.000000,110.359969,3.952221,0.620393,0.699996,1.224960,2.305574,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,395.478760,0.000000,79105.023438,98580.468750,293.398529
14.883333,899.800000,883.400000,12.300000,3.900000,65.434737,235.667627,138.000000,0.937154,1055.462956,0.398220,1.000000,420.306543,394.394629,968.812444,0.000000,0.000000,25.910834,0.938353,294.682585,564.939844,564.939844,564.296936,294.671783,17223040.000000,14200325.000000,0.000000,101.728540,1321.789062,0.976395,44.722816,968.812435,721.387109,721.387109,968.812435,0.000000,0.000000,119.657129,0.408821,564.296549,294.947135,292.688639,0.000000,110.368221,3.944371,0.620393,0.699996,1.224960,2.305584,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,394.387329,0.000000,79206.726562,98479.093750,293.398529
14.900000,898.600000,881.900000,12.300000,4.500000,65.597066,235.872428,138.000000,0.937154,1054.055339,0.397385,1.000000,418.865690,392.034375,963.022296,0.000000,0.000000,26.830198,0.935946,294.682520,564.937630,564.937630,564.297791,294.671692,17208542.000000,14214823.000000,0.000000,99.367350,1323.426758,0.976396,44.778088,963.022266,721.387109,721.387109,963.022266,0.000000,0.000000,119.657528,0.408821,564.297396,294.947201,292.689453,0.000000,110.385425,3.927559,0.620393,0.699996,1.224960,2.305595,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,392.026917,0.000000,79307.343750,98377.578125,293.398529
14.916667,897.600000,880.200000,12.300000,4.100000,65.759782,236.076595,138.000000,0.937154,1052.882357,0.396539,1.000000,417.508529,391.312695,961.244889,0.000000,0.000000,26.194755,0.937259,294.682422,564.938802,564.938802,564.298584,294.671600,17194150.000000,14229214.000000,0.000000,98.644792,1325.052368,0.976397,44.832954,961.244922,721.387109,721.387109,961.244922,0.000000,0.000000,119.657926,0.408821,564.298177,294.947266,292.690299,0.000000,110.390951,3.922418,0.620393,0.699996,1.224960,2.305606,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,391.305328,0.000000,79405.601562,98279.671875,293.398529
