Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
14.933333,898.300000,878.600000,12.200000,4.400000,65.922888,236.280111,138.000000,0.937154,1053.703451,0.395681,1.000000,416.930794,390.267643,958.681630,0.000000,0.000000,26.662034,0.936052,294.682357,564.937630,564.937630,564.299377,294.671539,17179912.000000,14243452.000000,0.000000,97.598901,1326.660645,0.976632,44.887238,958.681641,721.387109,721.387109,958.681641,0.000000,0.000000,119.658317,0.408821,564.298958,294.947331,292.691081,0.000000,110.398714,3.915038,0.620393,0.699996,1.224960,2.305616,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,390.260193,0.000000,79503.140625,98181.632812,293.398529
14.950000,897.400000,877.000000,12.200000,4.500000,66.086373,236.483008,138.000000,0.937154,1052.647786,0.394813,1.000000,415.599056,388.783952,955.038667,0.000000,0.000000,26.813969,0.935481,294.682259,564.937109,564.937109,564.300171,294.671448,17165894.000000,14257471.000000,0.000000,96.114355,1328.244141,0.976633,44.940681,955.038672,721.387109,721.387109,955.038672,0.000000,0.000000,119.658700,0.408821,564.299740,294.947363,292.691895,0.000000,110.409538,3.904583,0.620393,0.699996,1.224960,2.305626,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,388.776489,0.000000,79599.640625,98084.859375,293.398529
14.966667,895.200000,875.300000,12.200000,4.000000,66.250236,236.685270,138.000000,0.937154,1050.067188,0.393934,1.000000,413.656934,387.631348,952.201630,0.000000,0.000000,26.024477,0.937087,294.682194,564.938672,564.938672,564.300903,294.671387,17152044.000000,14271320.000000,0.000000,94.960889,1329.808472,0.976634,44.993481,952.201628,721.387109,721.387109,952.201628,0.000000,0.000000,119.659074,0.408822,564.300521,294.947428,292.692676,0.000000,110.418018,3.896468,0.620393,0.699996,1.224960,2.305636,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,387.623993,0.000000,79694.648438,97990.328125,293.398529
14.983333,894.400000,873.600000,12.200000,4.500000,66.414478,236.886914,138.000000,0.937154,1049.128776,0.393044,1.000000,412.353418,385.556576,947.111630,0.000000,0.000000,26.795723,0.935018,294.682129,564.936719,564.936719,564.301697,294.671295,17138502.000000,14284863.000000,0.000000,92.885262,1331.338257,0.976635,45.045116,947.111654,721.387109,721.387109,947.111654,0.000000,0.000000,119.659440,0.408822,564.301302,294.947493,292.693424,0.000000,110.432845,3.882003,0.620393,0.699996,1.224960,2.305646,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,385.549103,0.000000,79788.507812,97895.679688,293.398529
15.000000,892.800000,871.900000,12.200000,2.800000,66.579089,237.087939,138.000000,0.937154,1047.251953,0.392143,1.000000,410.672298,386.271712,948.848074,0.000000,0.000000,24.399579,0.940586,294.682031,564.942318,564.942318,564.302429,294.671204,17124854.000000,14298511.000000,0.000000,93.599593,1332.880005,0.976635,45.097145,948.848047,721.387109,721.387109,948.848047,0.000000,0.000000,119.659806,0.408822,564.302083,294.947559,292.694173,0.000000,110.428304,3.886902,0.620393,0.699996,1.224960,2.305656,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,386.264557,0.000000,79880.296875,97805.875000,293.398529
15.016667,892.000000,870.100000,12.100000,2.500000,66.744071,237.288346,138.000000,0.937154,1046.313607,0.391231,1.000000,409.350586,385.256868,946.352222,0.000000,0.000000,24.092731,0.941144,294.681966,564.943099,564.943099,564.303223,294.671143,17111356.000000,14312009.000000,0.000000,92.583903,1334.404785,0.976870,45.148605,946.352279,721.387109,721.387109,946.352279,0.000000,0.000000,119.660181,0.408822,564.302865,294.947591,292.694954,0.000000,110.435750,3.879820,0.620393,0.699996,1.224960,2.305666,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,385.249756,0.000000,79972.796875,97713.570312,293.398529
15.033333,889.000000,868.300000,12.100000,3.200000,66.909416,237.488135,138.000000,0.937154,1042.794596,0.390309,1.000000,407.012402,382.151823,938.732593,0.000000,0.000000,24.859532,0.938922,294.681901,564.940820,564.940820,564.303955,294.671051,17098314.000000,14325050.000000,0.000000,89.477979,1335.877808,0.976871,45.198322,938.732617,721.387109,721.387109,938.732617,0.000000,0.000000,119.660547,0.408822,564.303581,294.947656,292.695703,0.000000,110.457568,3.858357,0.620393,0.699996,1.224960,2.305676,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,382.144592,0.000000,80064.281250,97621.195312,293.398529
15.050000,887.800000,866.500000,12.100000,3.800000,67.075126,237.687321,138.000000,0.937154,1041.386979,0.389377,1.000000,405.492057,379.821191,933.014889,0.000000,0.000000,25.669804,0.936695,294.681803,564.938672,564.938672,564.304626,294.670959,17085618.000000,14337747.000000,0.000000,87.146541,1337.312134,0.976872,45.246731,933.014909,721.387109,721.387109,933.014909,0.000000,0.000000,119.660897,0.408823,564.304297,294.947721,292.696419,0.000000,110.473869,3.842394,0.620393,0.699996,1.224960,2.305685,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,379.813873,0.000000,80152.671875,97531.945312,293.398529
15.066667,886.900000,864.700000,12.100000,3.300000,67.241195,237.885905,138.000000,0.937154,1040.331315,0.388434,1.000000,404.100488,379.122493,931.292667,0.000000,0.000000,24.976986,0.938191,294.681738,564.940234,564.940234,564.305359,294.670898,17073022.000000,14350342.000000,0.000000,86.447054,1338.734863,0.976872,45.294746,931.292643,721.387109,721.387109,931.292643,0.000000,0.000000,119.661239,0.408823,564.305013,294.947754,292.697135,0.000000,110.478996,3.837600,0.620393,0.699996,1.224960,2.305694,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,379.115234,0.000000,80238.726562,97446.406250,293.398529
15.083333,885.300000,862.800000,12.100000,4.000000,67.407621,238.083903,138.000000,0.937154,1038.454492,0.387482,1.000000,402.382454,376.427376,924.681185,0.000000,0.000000,25.953994,0.935499,294.681641,564.937630,564.937630,564.306030,294.670807,17060826.000000,14362539.000000,0.000000,83.751164,1340.112671,0.976873,45.341251,924.681185,721.387109,721.387109,924.681185,0.000000,0.000000,119.661564,0.408823,564.305664,294.947819,292.697819,0.000000,110.497583,3.819331,0.620393,0.699996,1.224960,2.305703,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,376.420013,0.000000,80324.085938,97360.015625,293.398529
15.100000,883.700000,860.900000,12.100000,4.200000,67.574402,238.281299,138.000000,0.937154,1036.577734,0.386520,1.000000,400.657910,374.404395,919.714741,0.000000,0.000000,26.252439,0.934477,294.681576,564.936719,564.936719,564.306702,294.670746,17048926.000000,14374439.000000,0.000000,81.727417,1341.456787,0.976874,45.386616,919.714779,721.387109,721.387109,919.714779,0.000000,0.000000,119.661890,0.408823,564.306315,294.947852,292.698503,0.000000,110.511523,3.805706,0.620393,0.699996,1.224960,2.305711,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,374.396973,0.000000,80406.757812,97276.945312,293.398529
15.116667,881.600000,859.000000,12.200000,4.300000,67.741528,238.478109,138.000000,0.937154,1034.114388,0.385548,1.000000,398.701107,372.303288,914.555185,0.000000,0.000000,26.396741,0.933793,294.681510,564.936068,564.936068,564.307312,294.670654,17037336.000000,14386029.000000,0.000000,79.625562,1342.765991,0.976640,45.430805,914.555208,721.387109,721.387109,914.555208,0.000000,0.000000,119.662199,0.408823,564.306966,294.947917,292.699121,0.000000,110.525895,3.791641,0.620393,0.699996,1.224960,2.305720,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,372.295837,0.000000,80487.406250,97196.023438,293.398529
15.133333,879.200000,857.100000,12.100000,3.400000,67.909005,238.674333,138.000000,0.937154,1031.299219,0.384568,1.000000,396.604297,371.523796,912.629407,0.000000,0.000000,25.079478,0.936764,294.681413,564.939258,564.939258,564.307922,294.670593,17025860.000000,14397504.000000,0.000000,78.845337,1344.062134,0.976875,45.474548,912.629362,721.387109,721.387109,912.629362,0.000000,0.000000,119.662508,0.408823,564.307617,294.947949,292.699772,0.000000,110.531429,3.786402,0.620393,0.699996,1.224960,2.305728,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,371.516541,0.000000,80565.960938,97118.554688,293.398529
15.150000,878.200000,855.100000,12.100000,3.400000,68.076823,238.869971,138.000000,0.937154,1030.126237,0.383578,1.000000,395.133789,370.058366,909.029852,0.000000,0.000000,25.074402,0.936542,294.681348,564.939128,564.939128,564.308594,294.670502,17014602.000000,14408762.000000,0.000000,77.379191,1345.333984,0.976876,45.517471,909.029818,721.387109,721.387109,909.029818,0.000000,0.000000,119.662817,0.408824,564.308268,294.948014,292.700391,0.000000,110.541463,3.776668,0.620393,0.699996,1.224960,2.305736,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,370.051117,0.000000,80643.726562,97040.671875,293.398529
15.166667,877.200000,853.100000,12.200000,3.300000,68.244983,239.065023,138.000000,0.937154,1028.953255,0.382580,1.000000,393.656738,368.721029,905.743704,0.000000,0.000000,24.934698,0.936659,294.681283,564.939323,564.939323,564.309204,294.670410,17003540.000000,14419824.000000,0.000000,76.041146,1346.583496,0.976642,45.559643,905.743685,721.387109,721.387109,905.743685,0.000000,0.000000,119.663110,0.408824,564.308854,294.948047,292.701042,0.000000,110.550602,3.767819,0.620393,0.699996,1.224960,2.305744,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,368.713776,0.000000,80720.039062,96964.390625,293.398529
15.183333,876.200000,851.100000,12.200000,3.000000,68.413477,239.259521,138.000000,0.937154,1027.780208,0.381573,1.000000,392.173437,367.613770,903.020444,0.000000,0.000000,24.558661,0.937378,294.681217,564.940234,564.940234,564.309753,294.670349,16992642.000000,14430722.000000,0.000000,74.933211,1347.814575,0.976643,45.601192,903.020443,721.387109,721.387109,903.020443,0.000000,0.000000,119.663411,0.408824,564.309505,294.948112,292.701628,0.000000,110.558195,3.760512,0.620393,0.699996,1.224960,2.305752,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,367.606567,0.000000,80795.007812,96889.695312,293.398529
15.200000,873.800000,849.000000,12.200000,3.800000,68.582308,239.453451,138.000000,0.937154,1024.965039,0.380559,1.000000,390.059180,364.449349,895.257630,0.000000,0.000000,25.608767,0.934346,294.681120,564.937109,564.937109,564.310364,294.670258,16982210.000000,14441154.000000,0.000000,71.768083,1348.992920,0.976644,45.640965,895.257617,721.387109,721.387109,895.257617,0.000000,0.000000,119.663696,0.408824,564.310091,294.948145,292.702246,0.000000,110.579150,3.739841,0.620393,0.699996,1.224960,2.305759,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,364.442017,0.000000,80868.875000,96814.632812,293.398529
15.216667,870.800000,846.900000,12.300000,3.700000,68.751473,239.646810,138.000000,0.937154,1021.446029,0.379536,1.000000,387.675358,362.222526,889.786815,0.000000,0.000000,25.451772,0.934348,294.681055,564.937240,564.937240,564.310913,294.670197,16972106.000000,14451258.000000,0.000000,69.540568,1350.134399,0.976410,45.679485,889.786849,721.387109,721.387109,889.786849,0.000000,0.000000,119.663973,0.408824,564.310612,294.948177,292.702799,0.000000,110.593872,3.725386,0.620393,0.699996,1.224960,2.305767,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,362.215240,0.000000,80939.578125,96743.929688,293.398529
15.233333,868.800000,844.800000,12.300000,3.600000,68.920964,239.839600,138.000000,0.937154,1019.100065,0.378505,1.000000,385.734668,360.430111,885.383037,0.000000,0.000000,25.303510,0.934402,294.680990,564.937370,564.937370,564.311462,294.670105,16962266.000000,14461098.000000,0.000000,67.747498,1351.245850,0.976411,45.716999,885.383008,721.387109,721.387109,885.383008,0.000000,0.000000,119.664233,0.408824,564.311198,294.948242,292.703353,0.000000,110.605688,3.713822,0.620393,0.699996,1.224960,2.305774,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,360.422821,0.000000,81008.062500,96675.460938,293.398529
15.250000,867.900000,842.600000,12.300000,3.600000,69.090780,240.031852,138.000000,0.937154,1018.044336,0.377467,1.000000,384.277767,358.978320,881.817037,0.000000,0.000000,25.298419,0.934166,294.680892,564.937240,564.937240,564.312012,294.670044,16952642.000000,14470723.000000,0.000000,66.295097,1352.333252,0.976411,45.753696,881.817057,721.387109,721.387109,881.817057,0.000000,0.000000,119.664494,0.408824,564.311719,294.948275,292.703874,0.000000,110.615259,3.704506,0.620393,0.699996,1.224960,2.305781,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,358.971039,0.000000,81074.750000,96608.664062,293.398529
15.266667,866.000000,840.400000,12.300000,3.800000,69.260913,240.223535,138.000000,0.937154,1015.815625,0.376420,1.000000,382.373307,356.797070,876.462000,0.000000,0.000000,25.575216,0.933115,294.680827,564.936198,564.936198,564.312500,294.669952,16943336.000000,14480028.000000,0.000000,64.113204,1353.384277,0.976412,45.789169,876.462044,721.387109,721.387109,876.462044,0.000000,0.000000,119.664746,0.408825,564.312240,294.948307,292.704427,0.000000,110.629419,3.690598,0.620393,0.699996,1.224960,2.305787,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,356.789734,0.000000,81139.992188,96543.007812,293.398529
15.283333,864.800000,838.200000,12.300000,3.400000,69.431372,240.414681,138.000000,0.937154,1014.408073,0.375365,1.000000,380.773242,355.758724,873.906444,0.000000,0.000000,25.013511,0.934309,294.680762,564.937630,564.937630,564.312988,294.669891,16934186.000000,14489179.000000,0.000000,63.074272,1354.418091,0.976412,45.824059,873.906445,721.387109,721.387109,873.906445,0.000000,0.000000,119.664998,0.408825,564.312760,294.948340,292.704915,0.000000,110.636271,3.683986,0.620393,0.699996,1.224960,2.305794,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,355.751465,0.000000,81203.054688,96480.414062,293.398529
15.300000,861.800000,835.900000,12.300000,3.600000,69.602148,240.605290,138.000000,0.937154,1010.889063,0.374301,1.000000,378.376921,353.100814,867.380667,0.000000,0.000000,25.275087,0.933201,294.680697,564.936523,564.936523,564.313477,294.669800,16925426.000000,14497939.000000,0.000000,60.415723,1355.407593,0.976413,45.857452,867.380664,721.387109,721.387109,867.380664,0.000000,0.000000,119.665234,0.408825,564.313216,294.948372,292.705436,0.000000,110.653271,3.667214,0.620393,0.699996,1.224960,2.305800,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,353.093506,0.000000,81265.085938,96417.960938,293.398529
15.316667,858.800000,833.600000,12.300000,3.500000,69.773234,240.795345,138.000000,0.937154,1007.370052,0.373228,1.000000,375.978613,350.849740,861.850444,0.000000,0.000000,25.127861,0.933167,294.680599,564.936654,564.936654,564.313965,294.669739,16916998.000000,14506366.000000,0.000000,58.164062,1356.359619,0.976413,45.889584,861.850456,721.387109,721.387109,861.850456,0.000000,0.000000,119.665470,0.408825,564.313737,294.948405,292.705892,0.000000,110.667611,3.653104,0.620393,0.699996,1.224960,2.305806,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,350.842499,0.000000,81324.453125,96358.593750,293.398529
15.333333,857.500000,831.200000,12.300000,3.400000,69.944629,240.984880,138.000000,0.937154,1005.845182,0.372145,1.000000,374.319889,349.332129,858.121556,0.000000,0.000000,24.986741,0.933248,294.680534,564.936849,564.936849,564.314392,294.669678,16908794.000000,14514570.000000,0.000000,56.645898,1357.286499,0.976414,45.920860,858.121549,721.387109,721.387109,858.121549,0.000000,0.000000,119.665690,0.408825,564.314193,294.948470,292.706380,0.000000,110.677287,3.643644,0.620393,0.699996,1.224960,2.305812,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,349.324890,0.000000,81381.578125,96301.515625,293.398529
15.350000,855.500000,828.900000,12.300000,3.900000,70.116333,241.173877,138.000000,0.937154,1003.499154,0.371051,1.000000,372.348893,346.667806,851.584222,0.000000,0.000000,25.680021,0.931032,294.680469,564.934440,564.934440,564.314819,294.669586,16900982.000000,14522382.000000,0.000000,53.981030,1358.168945,0.976414,45.950642,851.584245,721.387109,721.387109,851.584245,0.000000,0.000000,119.665910,0.408825,564.314648,294.948503,292.706803,0.000000,110.693970,3.627172,0.620393,0.699996,1.224960,2.305818,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,346.660492,0.000000,81437.187500,96245.007812,293.398529
15.366667,853.400000,826.400000,12.400000,4.200000,70.288338,241.362354,138.000000,0.937154,1001.035872,0.369945,1.000000,370.327897,344.205794,845.541333,0.000000,0.000000,26.121043,0.929465,294.680404,564.932812,564.932812,564.315247,294.669525,16893532.000000,14529832.000000,0.000000,51.518477,1359.010498,0.976180,45.979042,845.541341,721.387109,721.387109,845.541341,0.000000,0.000000,119.666113,0.408825,564.315039,294.948503,292.707227,0.000000,110.709277,3.612061,0.620393,0.699996,1.224960,2.305824,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,344.198395,0.000000,81490.132812,96191.437500,293.398529
15.383333,851.900000,824.000000,12.400000,4.000000,70.460645,241.550293,138.000000,0.937154,999.276367,0.368826,1.000000,368.559342,342.748698,841.959630,0.000000,0.000000,25.809621,0.929972,294.680339,564.933464,564.933464,564.315674,294.669434,16886298.000000,14537066.000000,0.000000,50.060868,1359.827637,0.976181,46.006622,841.959635,721.387109,721.387109,841.959635,0.000000,0.000000,119.666309,0.408825,564.315430,294.948535,292.707650,0.000000,110.718376,3.603151,0.620393,0.699996,1.224960,2.305829,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,342.741333,0.000000,81540.625000,96141.156250,293.398529
15.400000,849.100000,821.500000,12.300000,4.000000,70.633252,241.737728,138.000000,0.937154,995.991992,0.367694,1.000000,366.220508,340.416374,836.231259,0.000000,0.000000,25.803088,0.929542,294.680241,564.933138,564.933138,564.316040,294.669373,16879408.000000,14543957.000000,0.000000,47.728048,1360.606079,0.976415,46.032894,836.231250,721.387109,721.387109,836.231250,0.000000,0.000000,119.666496,0.408825,564.315820,294.948568,292.708040,0.000000,110.732731,3.588987,0.620393,0.699996,1.224960,2.305834,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,340.409027,0.000000,81589.664062,96091.968750,293.398529
15.416667,845.400000,818.900000,12.300000,3.500000,70.806160,241.924642,138.000000,0.937154,991.651888,0.366548,1.000000,363.487728,338.412012,831.301333,0.000000,0.000000,25.074727,0.931016,294.680176,564.935026,564.935026,564.316406,294.669312,16872814.000000,14550551.000000,0.000000,45.723140,1361.351196,0.976416,46.058037,831.301367,721.387109,721.387109,831.301367,0.000000,0.000000,119.666683,0.408826,564.316211,294.948600,292.708398,0.000000,110.745020,3.576870,0.620393,0.699996,1.224960,2.305839,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,338.404724,0.000000,81636.367188,96045.921875,293.398529
15.433333,842.000000,816.400000,12.300000,4.600000,70.979354,242.111051,138.000000,0.937154,987.663737,0.365386,1.000000,360.878190,334.161263,820.877037,0.000000,0.000000,26.715833,0.925970,294.680111,564.929232,564.929232,564.316711,294.669220,16866844.000000,14556521.000000,0.000000,41.471912,1362.025513,0.976416,46.080795,820.877083,721.387109,721.387109,820.877083,0.000000,0.000000,119.666854,0.408826,564.316536,294.948633,292.708757,0.000000,110.770549,3.551513,0.620393,0.699996,1.224960,2.305843,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,334.153778,0.000000,81681.070312,95999.132812,293.398529
15.450000,839.600000,813.700000,12.300000,4.600000,71.152840,242.296956,138.000000,0.937154,984.848503,0.364207,1.000000,358.688965,331.981803,815.524148,0.000000,0.000000,26.706095,0.925545,294.680046,564.928841,564.928841,564.317017,294.669159,16861196.000000,14562169.000000,0.000000,39.291988,1362.663574,0.976416,46.102325,815.524154,721.387109,721.387109,815.524154,0.000000,0.000000,119.667008,0.408826,564.316862,294.948665,292.709082,0.000000,110.783602,3.538608,0.620393,0.699996,1.224960,2.305847,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,331.974274,0.000000,81721.531250,95958.515625,293.398529
15.466667,836.100000,811.100000,12.300000,4.100000,71.326611,242.482357,138.000000,0.937154,980.743034,0.363011,1.000000,356.020931,330.111621,810.923407,0.000000,0.000000,25.908264,0.927228,294.679980,564.930924,564.930924,564.317322,294.669067,16855824.000000,14567541.000000,0.000000,37.421379,1363.270508,0.976416,46.122807,810.923437,721.387109,721.387109,810.923437,0.000000,0.000000,119.667155,0.408826,564.317188,294.948665,292.709375,0.000000,110.794784,3.527574,0.620393,0.699996,1.224960,2.305851,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,330.104248,0.000000,81759.812500,95920.968750,293.398529
15.483333,836.400000,808.300000,12.200000,4.500000,71.500667,242.667253,138.000000,0.937154,981.094922,0.361797,1.000000,354.957552,328.423861,806.784148,0.000000,0.000000,26.532633,0.925251,294.679915,564.928646,564.928646,564.317627,294.669006,16850700.000000,14572665.000000,0.000000,35.733248,1363.849365,0.976651,46.142342,806.784115,721.387109,721.387109,806.784115,0.000000,0.000000,119.667301,0.408826,564.317513,294.948698,292.709701,0.000000,110.804785,3.517711,0.620393,0.699996,1.224960,2.305855,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,328.416382,0.000000,81796.226562,95883.718750,293.398529
15.500000,832.100000,805.600000,12.200000,4.100000,71.675008,242.851660,138.000000,0.937154,976.051042,0.360564,1.000000,351.929036,326.034440,800.909630,0.000000,0.000000,25.893547,0.926424,294.679818,564.930208,564.930208,564.317932,294.668945,16845928.000000,14577436.000000,0.000000,33.343392,1364.388428,0.976651,46.160534,800.909635,721.387109,721.387109,800.909635,0.000000,0.000000,119.667432,0.408826,564.317773,294.948730,292.709961,0.000000,110.818840,3.503783,0.620393,0.699996,1.224960,2.305859,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,326.027039,0.000000,81830.960938,95849.531250,293.398529
15.516667,832.600000,802.800000,12.200000,4.200000,71.849618,243.035596,138.000000,0.937154,976.637565,0.359311,1.000000,350.916634,324.872917,798.058296,0.000000,0.000000,26.042647,0.925787,294.679753,564.929427,564.929427,564.318176,294.668854,16841328.000000,14582037.000000,0.000000,32.181565,1364.908203,0.976651,46.178070,798.058333,721.387109,721.387109,798.058333,0.000000,0.000000,119.667562,0.408826,564.318034,294.948730,292.710254,0.000000,110.825692,3.497061,0.620393,0.699996,1.224960,2.305862,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,324.865509,0.000000,81863.304688,95816.929688,293.398529
15.533333,830.300000,799.900000,12.200000,3.800000,72.024512,243.219027,138.000000,0.937154,973.939648,0.358037,1.000000,348.706608,323.271842,794.120000,0.000000,0.000000,25.433722,0.927063,294.679688,564.931120,564.931120,564.318420,294.668793,16836964.000000,14586401.000000,0.000000,30.580111,1365.401245,0.976652,46.194710,794.119987,721.387109,721.387109,794.119987,0.000000,0.000000,119.667692,0.408826,564.318294,294.948763,292.710514,0.000000,110.835067,3.487807,0.620393,0.699996,1.224960,2.305866,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,323.264526,0.000000,81894.492188,95786.343750,293.398529
15.550000,827.600000,797.000000,12.200000,3.600000,72.199674,243.401986,138.000000,0.937154,970.772526,0.356742,1.000000,346.315299,321.175684,788.968741,0.000000,0.000000,25.138599,0.927411,294.679622,564.931771,564.931771,564.318665,294.668701,16832908.000000,14590456.000000,0.000000,28.483559,1365.859375,0.976652,46.210167,788.968750,721.387109,721.387109,788.968750,0.000000,0.000000,119.667814,0.408826,564.318555,294.948796,292.710742,0.000000,110.847225,3.475773,0.620393,0.699996,1.224960,2.305869,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,321.168396,0.000000,81924.070312,95756.976562,293.398529
15.566667,826.500000,794.100000,12.200000,3.300000,72.375106,243.584456,138.000000,0.937154,969.482292,0.355425,1.000000,344.577995,319.848958,785.705926,0.000000,0.000000,24.728025,0.928237,294.679557,564.932943,564.932943,564.318909,294.668640,16829050.000000,14594315.000000,0.000000,27.156514,1366.295532,0.976652,46.224880,785.705924,721.387109,721.387109,785.705924,0.000000,0.000000,119.667936,0.408826,564.318815,294.948796,292.711003,0.000000,110.854924,3.468185,0.620393,0.699996,1.224960,2.305872,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,319.841736,0.000000,81951.562500,95729.921875,293.398529
15.583333,822.900000,791.000000,12.100000,3.500000,72.550814,243.766471,138.000000,0.937154,965.259440,0.354085,1.000000,341.784017,316.800488,778.221704,0.000000,0.000000,24.982536,0.926906,294.679492,564.931445,564.931445,564.319153,294.668579,16825640.000000,14597725.000000,0.000000,24.107660,1366.680908,0.976886,46.237881,778.221680,721.387109,721.387109,778.221680,0.000000,0.000000,119.668042,0.408826,564.319010,294.948828,292.711230,0.000000,110.872314,3.450902,0.620393,0.699996,1.224960,2.305875,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,316.793243,0.000000,81977.734375,95703.210938,293.398529
15.600000,821.600000,788.000000,12.100000,3.500000,72.726774,243.947998,138.000000,0.937154,963.734570,0.352723,1.000000,339.931250,314.957161,773.694296,0.000000,0.000000,24.973114,0.926535,294.679427,564.931055,564.931055,564.319336,294.668488,16822502.000000,14600863.000000,0.000000,22.263999,1367.035645,0.976886,46.249847,773.694271,721.387109,721.387109,773.694271,0.000000,0.000000,119.668148,0.408826,564.319206,294.948828,292.711426,0.000000,110.882804,3.440518,0.620393,0.699996,1.224960,2.305878,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,314.949890,0.000000,82000.859375,95679.976562,293.398529
15.616667,821.000000,784.900000,12.100000,3.600000,72.903003,244.129069,138.000000,0.937154,963.030794,0.351338,1.000000,338.349447,313.246777,769.494963,0.000000,0.000000,25.101687,0.925811,294.679329,564.930273,564.930273,564.319519,294.668427,16819614.000000,14603750.000000,0.000000,20.553339,1367.361816,0.976886,46.260849,769.494922,721.387109,721.387109,769.494922,0.000000,0.000000,119.668237,0.408826,564.319401,294.948861,292.711654,0.000000,110.892472,3.430936,0.620393,0.699996,1.224960,2.305880,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,313.239471,0.000000,82022.140625,95658.406250,293.398529
15.633333,819.500000,781.700000,12.100000,3.800000,73.079484,244.309684,138.000000,0.937154,961.271289,0.349932,1.000000,336.379102,311.003451,763.988370,0.000000,0.000000,25.374640,0.924565,294.679264,564.928711,564.928711,564.319702,294.668365,16817058.000000,14606306.000000,0.000000,18.309745,1367.650757,0.976887,46.270596,763.988346,721.387109,721.387109,763.988346,0.000000,0.000000,119.668327,0.408826,564.319596,294.948861,292.711816,0.000000,110.905054,3.418443,0.620393,0.699996,1.224960,2.305883,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,310.996124,0.000000,82041.710938,95638.312500,293.398529
15.650000,816.100000,778.500000,12.100000,3.700000,73.256226,244.489844,138.000000,0.937154,957.283073,0.348504,1.000000,333.616992,308.399382,757.591259,0.000000,0.000000,25.216608,0.924415,294.679199,564.928711,564.928711,564.319824,294.668274,16814886.000000,14608478.000000,0.000000,15.705361,1367.896362,0.976887,46.278877,757.591211,721.387109,721.387109,757.591211,0.000000,0.000000,119.668408,0.408826,564.319792,294.948861,292.711979,0.000000,110.919548,3.404026,0.620393,0.699996,1.224960,2.305885,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,308.392090,0.000000,82059.046875,95620.984375,293.398529
15.666667,815.200000,775.200000,12.100000,4.400000,73.433219,244.669548,138.000000,0.937154,956.227409,0.347056,1.000000,331.864160,305.603255,750.735259,0.000000,0.000000,26.259845,0.920872,294.679134,564.924089,564.924089,564.319946,294.668213,16813126.000000,14610239.000000,0.000000,12.909007,1368.095459,0.976887,46.285591,750.735221,721.387109,721.387109,750.735221,0.000000,0.000000,119.668473,0.408827,564.319922,294.948893,292.712109,0.000000,110.934937,3.388701,0.620393,0.699996,1.224960,2.305886,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,305.595795,0.000000,82073.781250,95604.625000,293.398529
15.683333,810.200000,771.800000,12.100000,4.500000,73.610465,244.848796,138.000000,0.937154,950.362435,0.345584,1.000000,328.429948,302.029102,741.959111,0.000000,0.000000,26.399803,0.919618,294.679069,564.922591,564.922591,564.320068,294.668152,16811892.000000,14611473.000000,0.000000,9.334529,1368.234985,0.976887,46.290295,741.959115,721.387109,721.387109,741.959115,0.000000,0.000000,119.668530,0.408827,564.319987,294.948893,292.712240,0.000000,110.954443,3.369250,0.620393,0.699996,1.224960,2.305888,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,302.021606,0.000000,82085.726562,95592.156250,293.398529
15.700000,808.200000,768.400000,12.100000,4.400000,73.787956,245.027604,138.000000,0.937154,948.016406,0.344084,1.000000,326.197721,299.968457,736.896667,0.000000,0.000000,26.228208,0.919594,294.679004,564.922656,564.922656,564.320129,294.668091,16810960.000000,14612404.000000,0.000000,7.273685,1368.340332,0.976887,46.293842,736.896680,721.387109,721.387109,736.896680,0.000000,0.000000,119.668571,0.408827,564.320117,294.948893,292.712305,0.000000,110.965617,3.358116,0.620393,0.699996,1.224960,2.305889,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,299.960968,0.000000,82094.101562,95583.828125,293.398529
15.716667,802.300000,764.900000,12.100000,4.400000,73.965690,245.205973,138.000000,0.937154,941.095703,0.342553,1.000000,322.375586,296.167415,727.561778,0.000000,0.000000,26.207121,0.918706,294.678906,564.921549,564.921549,564.320190,294.667999,16810590.000000,14612774.000000,0.000000,3.472347,1368.382324,0.976887,46.295258,727.561784,721.387109,721.387109,727.561784,0.000000,0.000000,119.668604,0.408827,564.320182,294.948893,292.712402,0.000000,110.986011,3.337755,0.620393,0.699996,1.224960,2.305890,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,296.159912,0.000000,82100.414062,95577.148438,293.398529
15.733333,799.600000,761.400000,12.100000,4.400000,74.143669,245.383903,138.000000,0.937154,937.928646,0.340987,1.000000,319.821842,293.628320,721.326074,0.000000,0.000000,26.192462,0.918103,294.678841,564.920833,564.920833,564.320251,294.667938,16810590.000000,14612775.000000,0.000000,0.959163,1368.382568,0.976887,46.295258,721.326107,721.318880,721.318880,721.326107,0.000000,0.000000,119.656722,0.408822,564.320247,294.947428,292.686328,0.000000,110.987980,3.324272,0.620334,0.699996,1.224960,2.305574,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,293.620819,0.000000,82102.937500,95574.398438,293.398529
15.750000,797.200000,757.800000,12.100000,4.800000,74.321883,245.561410,138.000000,0.937154,935.113411,0.339383,1.000000,317.361751,290.537956,713.743852,0.000000,0.000000,26.822717,0.915482,294.678809,564.917187,564.917187,564.320251,294.667877,16811048.000000,14612316.000000,2.160159,0.000000,1368.330933,0.976887,46.293507,713.743815,721.394271,721.394271,713.743815,0.000000,0.000000,119.669881,0.408827,564.320247,294.949056,292.715202,0.000000,111.016992,3.308011,0.620399,0.699996,1.224960,2.305924,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,290.530365,0.000000,82102.953125,95573.132812,293.398529
15.766667,794.500000,754.100000,12.100000,4.700000,74.500334,245.738477,138.000000,0.937154,931.946354,0.337738,1.000000,314.753548,288.108464,707.775630,0.000000,0.000000,26.644000,0.915350,294.678711,564.917057,564.917057,564.320251,294.667786,16811866.000000,14611498.000000,4.589763,0.000000,1368.238770,0.976887,46.290394,707.775651,721.394206,721.394206,707.775651,0.000000,0.000000,119.669873,0.408827,564.320247,294.949056,292.715169,0.000000,111.029696,3.295302,0.620399,0.699996,1.224960,2.305924,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,288.100891,0.000000,82099.851562,95576.226562,293.398529
15.783333,789.500000,750.400000,12.000000,4.900000,74.679020,245.915137,138.000000,0.937154,926.081380,0.336049,1.000000,311.208301,284.251302,698.307185,0.000000,0.000000,26.955910,0.913383,294.678646,564.914258,564.914258,564.320190,294.667725,16813252.000000,14610113.000000,8.447059,0.000000,1368.082520,0.977121,46.285110,698.307161,721.394076,721.394076,698.307161,0.000000,0.000000,119.669849,0.408827,564.320247,294.949056,292.715104,0.000000,111.049650,3.275318,0.620399,0.699996,1.224960,2.305923,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,284.243683,0.000000,82094.328125,95580.796875,293.398529
15.800000,787.100000,746.600000,12.000000,5.900000,74.857935,246.091357,138.000000,0.937154,923.266146,0.334313,1.000000,308.659473,280.009733,687.910889,0.000000,0.000000,28.648503,0.907184,294.678581,564.905013,564.905013,564.320129,294.667664,16815260.000000,14608104.000000,12.688633,0.000000,1367.855591,0.977120,46.277454,687.910938,721.394010,721.394010,687.910938,0.000000,0.000000,119.669800,0.408827,564.320182,294.949056,292.715007,0.000000,111.071297,3.253626,0.620399,0.699996,1.224960,2.305922,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,280.001862,0.000000,82084.945312,95586.898438,293.398529
15.816667,781.700000,742.700000,12.000000,5.500000,75.037085,246.267171,138.000000,0.937154,916.931966,0.332527,1.000000,304.904622,276.970866,680.440519,0.000000,0.000000,27.932566,0.908389,294.678516,564.906771,564.906771,564.320007,294.667572,16817718.000000,14605647.000000,15.727579,0.000000,1367.578247,0.977120,46.268085,680.440495,721.393945,721.393945,680.440495,0.000000,0.000000,119.669735,0.408827,564.320052,294.949056,292.714876,0.000000,111.086686,3.238176,0.620399,0.699996,1.224960,2.305920,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,276.963104,0.000000,82071.335938,95601.187500,293.398529
15.833333,779.900000,738.700000,11.900000,4.800000,75.216447,246.442562,138.000000,0.937154,914.820573,0.330689,1.000000,302.521159,275.776074,677.492519,0.000000,0.000000,26.743980,0.911596,294.678451,564.911719,564.911719,564.319946,294.667511,16820352.000000,14603013.000000,16.922390,0.000000,1367.280884,0.977354,46.258041,677.492513,721.393880,721.393880,677.492513,0.000000,0.000000,119.669686,0.408827,564.319987,294.949023,292.714779,0.000000,111.092708,3.232106,0.620399,0.699996,1.224960,2.305919,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,275.768494,0.000000,82054.695312,95619.648438,293.398529
15.850000,778.900000,734.700000,11.900000,4.900000,75.396037,246.617562,138.000000,0.937154,913.647591,0.328796,1.000000,300.403711,273.506966,671.922148,0.000000,0.000000,26.895622,0.910468,294.678385,564.910026,564.910026,564.319824,294.667450,16823320.000000,14600045.000000,19.191494,0.000000,1366.945801,0.977354,46.246727,671.922135,721.393815,721.393815,671.922135,0.000000,0.000000,119.669621,0.408827,564.319857,294.949023,292.714648,0.000000,111.104045,3.220709,0.620399,0.699996,1.224960,2.305917,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,273.499329,0.000000,82036.851562,95636.937500,293.398529
15.866667,772.800000,730.500000,11.900000,5.200000,75.575846,246.792139,138.000000,0.937154,906.492318,0.326845,1.000000,296.282520,268.907699,660.634296,0.000000,0.000000,27.373653,0.907610,294.678320,564.905469,564.905469,564.319641,294.667389,16826966.000000,14596399.000000,23.790782,0.000000,1366.534302,0.977354,46.232826,660.634310,721.393750,721.393750,660.634310,0.000000,0.000000,119.669539,0.408827,564.319727,294.949023,292.714453,0.000000,111.126839,3.197829,0.620399,0.699996,1.224960,2.305915,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,268.899994,0.000000,82016.750000,95655.468750,293.398529
15.883333,771.400000,726.300000,11.900000,5.800000,75.755868,246.966325,138.000000,0.937154,904.850130,0.324833,1.000000,293.925456,265.535075,652.365333,0.000000,0.000000,28.389148,0.903414,294.678255,564.898568,564.898568,564.319458,294.667297,16831106.000000,14592257.000000,27.163324,0.000000,1366.066528,0.977353,46.217037,652.365365,721.393620,721.393620,652.365365,0.000000,0.000000,119.669442,0.408827,564.319531,294.948991,292.714258,0.000000,111.143327,3.181249,0.620399,0.699996,1.224960,2.305912,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,265.527191,0.000000,81992.054688,95677.757812,293.398529
15.900000,763.200000,722.000000,11.900000,5.500000,75.936108,247.140120,138.000000,0.937154,895.231510,0.322758,1.000000,288.943164,261.100114,641.469037,0.000000,0.000000,27.841827,0.903643,294.678190,564.898698,564.898698,564.319275,294.667236,16835902.000000,14587462.000000,31.598293,0.000000,1365.525024,0.977353,46.198753,641.469010,721.393555,721.393555,641.469010,0.000000,0.000000,119.669328,0.408827,564.319336,294.948991,292.714030,0.000000,111.164852,3.159611,0.620398,0.699996,1.224960,2.305909,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,261.092316,0.000000,81963.992188,95705.945312,293.398529
15.916667,762.800000,717.700000,11.800000,5.200000,76.116553,247.313509,138.000000,0.937154,894.762305,0.320616,1.000000,286.875553,259.552588,637.662444,0.000000,0.000000,27.321769,0.904761,294.678125,564.900586,564.900586,564.319031,294.667175,16840926.000000,14582438.000000,33.145701,0.000000,1364.957764,0.977587,46.179604,637.662435,721.393490,721.393490,637.662435,0.000000,0.000000,119.669214,0.408827,564.319141,294.948958,292.713770,0.000000,111.172241,3.152108,0.620398,0.699996,1.224960,2.305906,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,259.544861,0.000000,81931.500000,95739.171875,293.398529
15.933333,759.100000,713.200000,11.800000,4.800000,76.297209,247.486507,138.000000,0.937154,890.422266,0.318406,1.000000,283.515788,256.873617,630.975926,0.000000,0.000000,26.641538,0.906032,294.678060,564.944922,564.944922,564.318909,294.667114,16846352.000000,14577013.000000,35.825159,0.000000,1364.345825,0.977586,46.158920,630.975911,721.393424,721.393424,630.975911,0.000000,0.000000,119.669116,0.408827,564.318945,294.948958,292.713574,0.000000,111.185246,3.139011,0.620398,0.699996,1.224960,2.305904,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,256.869598,0.000000,81897.468750,95774.031250,293.398529
15.950000,756.300000,708.700000,11.700000,4.400000,76.478068,247.659131,138.000000,0.937154,887.137826,0.316124,1.000000,280.445768,254.461230,625.049926,0.000000,0.000000,25.983879,0.907348,294.677995,564.944987,564.944987,564.318787,294.667023,16852132.000000,14571232.000000,38.237524,0.000000,1363.693726,0.977820,46.136883,625.049935,721.393359,721.393359,625.049935,0.000000,0.000000,119.669043,0.408827,564.318815,294.948926,292.713444,0.000000,111.196712,3.127475,0.620398,0.699996,1.224960,2.305902,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,254.453735,0.000000,81860.750000,95825.992188,293.398529
15.966667,751.900000,704.000000,11.800000,4.800000,76.659131,247.831364,138.000000,0.937154,881.976693,0.313769,1.000000,276.736751,250.133838,614.420370,0.000000,0.000000,26.602301,0.903871,294.677930,564.944857,564.944857,564.318604,294.666962,16858550.000000,14564814.000000,42.564982,0.000000,1362.969727,0.977586,46.112411,614.420378,721.393229,721.393229,614.420378,0.000000,0.000000,119.668953,0.408827,564.318685,294.948926,292.713249,0.000000,111.217122,3.106979,0.620398,0.699996,1.224960,2.305899,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,250.126221,0.000000,81821.625000,95865.195312,293.398529
15.983333,747.500000,699.300000,11.800000,5.100000,76.840389,248.003239,138.000000,0.937154,876.815495,0.311338,1.000000,272.985856,245.906999,604.037815,0.000000,0.000000,27.078239,0.900807,294.677865,564.944727,564.944727,564.318420,294.666901,16865592.000000,14557773.000000,46.791842,0.000000,1362.175293,0.977586,46.085567,604.037826,721.393164,721.393164,604.037826,0.000000,0.000000,119.668848,0.408827,564.318490,294.948893,292.713021,0.000000,111.236825,3.087178,0.620398,0.699996,1.224960,2.305897,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,245.899307,0.000000,81778.179688,95908.726562,293.398529
16.000000,745.500000,694.400000,11.800000,4.500000,77.021842,248.174723,138.000000,0.937154,874.469466,0.308830,1.000000,270.062288,243.982633,599.310444,0.000000,0.000000,26.079034,0.903433,294.677799,564.944857,564.944857,564.318237,294.666840,16872916.000000,14550448.000000,48.716105,0.000000,1361.348755,0.977585,46.057640,599.310417,721.393099,721.393099,599.310417,0.000000,0.000000,119.668750,0.408826,564.318294,294.948893,292.712826,0.000000,111.245679,3.078222,0.620398,0.699996,1.224960,2.305894,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,243.975098,0.000000,81730.515625,95956.578125,293.398529
16.016667,739.300000,689.500000,11.800000,4.300000,77.203483,248.345833,138.000000,0.937154,867.196875,0.306244,1.000000,265.573584,239.833447,589.118370,0.000000,0.000000,25.739532,0.903079,294.677734,564.944857,564.944857,564.317993,294.666779,16880854.000000,14542511.000000,52.865275,0.000000,1360.453247,0.977585,46.027382,589.118359,721.393034,721.393034,589.118359,0.000000,0.000000,119.668628,0.408826,564.318099,294.948861,292.712565,0.000000,111.264705,3.059081,0.620398,0.699996,1.224960,2.305891,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,239.825943,0.000000,81680.929688,96006.304688,293.398529
16.033333,736.700000,684.400000,11.800000,4.600000,77.385319,248.516585,138.000000,0.937154,864.147135,0.303579,1.000000,262.336800,236.139746,580.045444,0.000000,0.000000,26.196462,0.900142,294.677669,564.944727,564.944727,564.317749,294.666687,16889334.000000,14534030.000000,56.558911,0.000000,1359.496338,0.977585,45.995052,580.045443,721.392904,721.392904,580.045443,0.000000,0.000000,119.668498,0.408826,564.317839,294.948861,292.712305,0.000000,111.281437,3.042217,0.620398,0.699996,1.224960,2.305887,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,236.132172,0.000000,81627.195312,96060.132812,293.398529
16.050000,730.000000,679.300000,11.800000,5.400000,77.567334,248.686979,138.000000,0.937154,856.288021,0.300835,1.000000,257.601807,230.102279,565.215852,0.000000,0.000000,27.498946,0.893250,294.677604,564.944401,564.944401,564.317444,294.666626,16898704.000000,14524660.000000,62.596391,0.000000,1358.438965,0.977584,45.959324,565.215820,721.392773,721.392773,565.215820,0.000000,0.000000,119.668343,0.408826,564.317578,294.948828,292.711979,0.000000,111.308504,3.014995,0.620398,0.699996,1.224960,2.305883,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,230.094498,0.000000,81569.781250,96117.578125,293.398529
16.066667,725.500000,674.000000,11.700000,4.900000,77.749536,248.857015,138.000000,0.937154,851.009505,0.298014,1.000000,253.612956,226.971745,557.525741,0.000000,0.000000,26.640641,0.894956,294.677539,564.944466,564.944466,564.317139,294.666565,16908536.000000,14514828.000000,65.726778,0.000000,1357.329468,0.977818,45.921841,557.525716,721.392708,721.392708,557.525716,0.000000,0.000000,119.668180,0.408826,564.317318,294.948796,292.711621,0.000000,111.322323,3.001028,0.620398,0.699996,1.224960,2.305879,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,226.964096,0.000000,81506.335938,96181.218750,293.398529
16.083333,720.500000,668.600000,11.700000,5.000000,77.931917,249.026676,138.000000,0.937154,845.144531,0.295117,1.000000,249.416162,222.632666,546.867556,0.000000,0.000000,26.782922,0.892618,294.677474,564.944336,564.944336,564.316833,294.666504,16919008.000000,14504356.000000,70.065731,0.000000,1356.147705,0.977817,45.881920,546.867578,721.392578,721.392578,546.867578,0.000000,0.000000,119.668009,0.408826,564.316992,294.948796,292.711263,0.000000,111.341317,2.981862,0.620398,0.699996,1.224960,2.305874,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,222.625000,0.000000,81439.765625,96247.906250,293.398529
16.100000,715.600000,663.100000,11.700000,5.500000,78.114469,249.196012,138.000000,0.937154,839.396875,0.292144,1.000000,245.225179,217.619873,534.554852,0.000000,0.000000,27.604753,0.887431,294.677409,564.944010,564.944010,564.316467,294.666443,16930218.000000,14493146.000000,75.078418,0.000000,1354.882690,0.977817,45.839180,534.554850,721.392448,721.392448,534.554850,0.000000,0.000000,119.667814,0.408826,564.316602,294.948763,292.710872,0.000000,111.363013,2.959982,0.620398,0.699996,1.224960,2.305869,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,217.612045,0.000000,81368.867188,96318.859375,293.398529
16.116667,713.900000,657.500000,11.700000,5.400000,78.297192,249.364990,138.000000,0.937154,837.402734,0.289101,1.000000,242.093685,214.677409,527.327074,0.000000,0.000000,27.415729,0.886756,294.677344,564.943945,564.943945,564.316040,294.666351,16941862.000000,14481502.000000,78.020638,0.000000,1353.568604,0.977816,45.794788,527.327083,721.392383,721.392383,527.327083,0.000000,0.000000,119.667619,0.408826,564.316276,294.948730,292.710449,0.000000,111.375545,2.947258,0.620397,0.699996,1.224960,2.305864,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,214.669617,0.000000,81292.960938,96394.921875,293.398529
16.133333,706.900000,651.800000,11.700000,5.700000,78.480086,249.533626,138.000000,0.937154,829.191797,0.285988,1.000000,237.139079,209.235872,513.961259,0.000000,0.000000,27.902661,0.882336,294.677279,564.943555,564.943555,564.315613,294.666290,16954308.000000,14469056.000000,83.462028,0.000000,1352.163940,0.977816,45.747341,513.961230,721.392253,721.392253,513.961230,0.000000,0.000000,119.667399,0.408826,564.315820,294.948698,292.709993,0.000000,111.398608,2.923978,0.620397,0.699996,1.224960,2.305858,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,209.227997,0.000000,81214.117188,96473.820312,293.398529
