Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
16.150000,705.100000,645.900000,11.700000,5.400000,78.663151,249.701921,138.000000,0.937154,827.080404,0.282811,1.000000,233.907227,206.537467,507.332778,0.000000,0.000000,27.369232,0.882991,294.677214,564.943555,564.943555,564.315186,294.666229,16967152.000000,14456213.000000,86.160132,0.000000,1350.714478,0.977815,45.698376,507.332780,721.392187,721.392187,507.332780,0.000000,0.000000,119.667179,0.408826,564.315430,294.948665,292.709538,0.000000,111.409831,2.912541,0.620397,0.699996,1.224960,2.305852,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,206.529678,0.000000,81129.835938,96558.312500,293.398529
16.166667,699.200000,639.900000,11.600000,5.400000,78.846370,249.869873,138.000000,0.937154,820.159701,0.279572,1.000000,229.293896,201.945036,496.052370,0.000000,0.000000,27.348338,0.880728,294.677148,564.943359,564.943359,564.314758,294.666168,16980672.000000,14442692.000000,90.752319,0.000000,1349.188599,0.978049,45.646828,496.052376,721.392057,721.392057,496.052376,0.000000,0.000000,119.666935,0.408826,564.314974,294.948633,292.709049,0.000000,111.428882,2.893256,0.620397,0.699996,1.224960,2.305846,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,201.937241,0.000000,81042.867188,96645.398438,293.398529
16.183333,696.700000,633.800000,11.600000,5.000000,79.029744,250.037516,138.000000,0.937154,817.227214,0.276277,1.000000,225.781038,199.124707,489.124333,0.000000,0.000000,26.655804,0.881940,294.677083,564.943424,564.943424,564.314270,294.666107,16994608.000000,14428756.000000,93.572306,0.000000,1347.615723,0.978048,45.593700,489.124349,721.391992,721.391992,489.124349,0.000000,0.000000,119.666699,0.408825,564.314518,294.948568,292.708561,0.000000,111.440389,2.881513,0.620397,0.699996,1.224960,2.305839,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,199.117020,0.000000,80951.312500,96737.187500,293.398529
16.200000,691.700000,627.500000,11.600000,4.800000,79.213273,250.204818,138.000000,0.937154,811.362240,0.272929,1.000000,221.444466,195.140674,479.338148,0.000000,0.000000,26.303278,0.881220,294.677018,564.943294,564.943294,564.313721,294.666016,17009132.000000,14414233.000000,97.556022,0.000000,1345.976562,0.978047,45.538330,479.338151,721.391927,721.391927,479.338151,0.000000,0.000000,119.666439,0.408825,564.313997,294.948535,292.708008,0.000000,111.456584,2.865066,0.620397,0.699996,1.224960,2.305832,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,195.133041,0.000000,80856.945312,96831.734375,293.398529
16.216667,687.800000,621.100000,11.600000,5.100000,79.396956,250.371794,138.000000,0.937154,806.787565,0.269534,1.000000,217.456380,190.677848,468.376519,0.000000,0.000000,26.778044,0.876858,294.676953,564.942839,564.942839,564.313171,294.665955,17024312.000000,14399052.000000,102.018547,0.000000,1344.263184,0.978047,45.480453,468.376530,721.391797,721.391797,468.376530,0.000000,0.000000,119.666162,0.408825,564.313477,294.948503,292.707454,0.000000,111.474552,2.846836,0.620397,0.699996,1.224960,2.305825,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,190.670135,0.000000,80758.593750,96930.125000,293.398529
16.233333,679.300000,614.600000,11.600000,4.900000,79.580786,250.538444,138.000000,0.937154,796.817057,0.266095,1.000000,212.028857,185.609912,455.928074,0.000000,0.000000,26.418469,0.875402,294.676888,564.942578,564.942578,564.312622,294.665894,17040240.000000,14383124.000000,107.086165,0.000000,1342.465454,0.978046,45.419731,455.928092,721.391667,721.391667,455.928092,0.000000,0.000000,119.665869,0.408825,564.312891,294.948470,292.706836,0.000000,111.494743,2.826361,0.620397,0.699996,1.224960,2.305817,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,185.602249,0.000000,80655.789062,97033.070312,293.398529
16.250000,679.100000,607.800000,11.600000,5.100000,79.764746,250.704785,138.000000,0.937154,796.582487,0.262617,1.000000,209.196273,182.460221,448.191889,0.000000,0.000000,26.735567,0.872199,294.676823,564.942122,564.942122,564.312012,294.665833,17056632.000000,14366732.000000,110.235409,0.000000,1340.615356,0.978045,45.357235,448.191895,721.391602,721.391602,448.191895,0.000000,0.000000,119.665576,0.408825,564.312305,294.948405,292.706217,0.000000,111.507048,2.813764,0.620397,0.699996,1.224960,2.305809,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,182.452515,0.000000,80547.929688,97141.007812,293.398529
16.266667,677.400000,601.000000,11.600000,4.300000,79.948853,250.870801,138.000000,0.937154,794.588346,0.259106,1.000000,205.882227,180.456624,443.269407,0.000000,0.000000,25.425132,0.876506,294.676758,564.942643,564.942643,564.311401,294.665771,17073320.000000,14350045.000000,112.238517,0.000000,1338.731934,0.978045,45.293617,443.269401,721.391536,721.391536,443.269401,0.000000,0.000000,119.665275,0.408825,564.311719,294.948372,292.705599,0.000000,111.514738,2.805787,0.620397,0.699996,1.224960,2.305801,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,180.449097,0.000000,80436.921875,97252.421875,293.398529
16.283333,669.300000,594.000000,11.600000,5.100000,80.133089,251.036523,138.000000,0.937154,785.087109,0.255564,1.000000,200.640072,173.947607,427.282926,0.000000,0.000000,26.692000,0.866966,294.676693,564.941211,564.941211,564.310791,294.665710,17090966.000000,14332399.000000,118.747201,0.000000,1336.740234,0.978044,45.226341,427.282910,721.391406,721.391406,427.282910,0.000000,0.000000,119.664941,0.408825,564.311133,294.948307,292.704915,0.000000,111.540023,2.780178,0.620397,0.699996,1.224960,2.305792,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,173.939896,0.000000,80323.921875,97365.171875,293.398529
16.300000,666.800000,586.800000,11.600000,4.900000,80.317448,251.201937,138.000000,0.937154,782.154622,0.251997,1.000000,197.100879,170.758301,419.448963,0.000000,0.000000,26.342128,0.866352,294.676628,564.941016,564.941016,564.310120,294.665619,17109082.000000,14314282.000000,121.936003,0.000000,1334.695435,0.978043,45.157272,419.448958,721.391276,721.391276,419.448958,0.000000,0.000000,119.664608,0.408824,564.310417,294.948275,292.704199,0.000000,111.552108,2.767764,0.620397,0.699996,1.224960,2.305784,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,170.750626,0.000000,80204.414062,97484.867188,293.398529
16.316667,658.100000,579.400000,11.600000,5.700000,80.501937,251.367041,138.000000,0.937154,771.949544,0.248409,1.000000,191.759587,164.091829,403.136074,0.000000,0.000000,27.666992,0.855720,294.676562,564.899544,564.899544,564.309326,294.665558,17128178.000000,14295187.000000,128.601742,0.000000,1332.539795,0.978042,45.084473,403.136068,721.391146,721.391146,403.136068,0.000000,0.000000,119.664233,0.408824,564.309701,294.948210,292.703418,0.000000,111.577287,2.742220,0.620396,0.699996,1.224960,2.305773,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,164.083954,0.000000,80081.726562,97592.695312,293.398529
16.333333,653.200000,571.900000,11.500000,5.600000,80.686540,251.531852,138.000000,0.937154,766.201823,0.244805,1.000000,187.569743,160.090690,393.310704,0.000000,0.000000,27.478292,0.853504,294.676497,564.896419,564.896419,564.308533,294.665497,17147862.000000,14275502.000000,132.602271,0.000000,1330.317627,0.978275,45.009426,393.310677,721.391016,721.391016,393.310677,0.000000,0.000000,119.663826,0.408824,564.308919,294.948145,292.702572,0.000000,111.592090,2.727018,0.620396,0.699996,1.224960,2.305763,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,160.082840,0.000000,79952.390625,97721.125000,293.398529
16.350000,644.900000,564.200000,11.500000,5.800000,80.871257,251.696370,138.000000,0.937154,756.465951,0.241187,1.000000,182.449479,154.648877,379.951074,0.000000,0.000000,27.799811,0.847630,294.676432,564.889453,564.889453,564.307678,294.665436,17168348.000000,14255015.000000,138.043457,0.000000,1328.004883,0.978274,44.931320,379.951074,721.390885,721.390885,379.951074,0.000000,0.000000,119.663395,0.408824,564.308073,294.948079,292.701693,0.000000,111.612118,2.706575,0.620396,0.699996,1.224960,2.305751,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,154.640976,0.000000,79819.054688,97852.148438,293.398529
16.366667,640.300000,556.300000,11.400000,5.600000,81.056079,251.860596,138.000000,0.937154,751.070182,0.237559,1.000000,178.423714,150.983382,370.949444,0.000000,0.000000,27.439543,0.846211,294.676367,564.886523,564.886523,564.306763,294.665375,17189376.000000,14233989.000000,141.708252,0.000000,1325.631226,0.978507,44.851158,370.949447,721.390820,721.390820,370.949447,0.000000,0.000000,119.662956,0.408823,564.307227,294.948014,292.700781,0.000000,111.625326,2.692941,0.620396,0.699996,1.224960,2.305740,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,150.975540,0.000000,79680.296875,97990.078125,293.398529
16.383333,636.600000,548.200000,11.400000,6.000000,81.241007,252.024528,138.000000,0.937154,746.730078,0.233926,1.000000,174.679753,146.557145,360.010815,0.000000,0.000000,28.122156,0.839007,294.676302,564.933789,564.933789,564.305969,294.665314,17211058.000000,14212306.000000,146.134163,0.000000,1323.183838,0.978506,44.768494,360.010840,721.390690,721.390690,360.010840,0.000000,0.000000,119.662524,0.408823,564.306380,294.947949,292.699870,0.000000,111.641309,2.676534,0.620396,0.699996,1.224960,2.305728,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,146.549210,0.000000,79537.875000,98150.078125,293.398529
16.400000,627.700000,539.900000,11.400000,6.200000,81.426025,252.188184,138.000000,0.937154,736.290430,0.230291,1.000000,169.560889,141.108594,346.630111,0.000000,0.000000,28.451851,0.832203,294.676237,564.931120,564.931120,564.305054,294.665222,17233544.000000,14189821.000000,151.582113,0.000000,1320.645752,0.978505,44.682770,346.630111,721.390560,721.390560,346.630111,0.000000,0.000000,119.662085,0.408823,564.305469,294.947884,292.698958,0.000000,111.665015,2.652399,0.620396,0.699996,1.224960,2.305716,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,141.100601,0.000000,79391.023438,98296.226562,293.398529
16.416667,622.500000,531.400000,11.400000,5.800000,81.611133,252.351546,138.000000,0.937154,730.190820,0.226656,1.000000,165.502230,137.766862,338.421815,0.000000,0.000000,27.734926,0.832420,294.676172,564.930599,564.930599,564.304138,294.665161,17256522.000000,14166842.000000,154.923096,0.000000,1318.052124,0.978504,44.595165,338.421810,721.390495,721.390495,338.421810,0.000000,0.000000,119.661637,0.408823,564.304622,294.947819,292.698047,0.000000,111.729240,2.587744,0.620396,0.699996,1.224960,2.305704,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,137.758987,0.000000,79238.742188,98448.632812,293.398529
16.433333,617.000000,522.800000,11.400000,6.000000,81.796322,252.514648,138.000000,0.937154,723.739323,0.223025,1.000000,161.412174,133.344336,327.561481,0.000000,0.000000,28.067403,0.826113,294.676107,564.927669,564.927669,564.303223,294.665100,17280152.000000,14143213.000000,159.344906,0.000000,1315.384888,0.978502,44.505081,327.561491,721.390365,721.390365,327.561491,0.000000,0.000000,119.661174,0.408823,564.303711,294.947754,292.697070,0.000000,111.814128,2.502402,0.620396,0.699996,1.224960,2.305692,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,133.336411,0.000000,79083.125000,98603.476562,293.398529
16.450000,611.000000,513.900000,11.400000,6.100000,81.981584,252.677474,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.676042,0.000000,0.000000,564.301453,294.665039,17323436.000000,14099929.000000,292.697201,0.000000,1310.498779,0.978501,44.340065,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.661198,0.408822,564.302344,294.947721,292.697201,0.000000,114.810148,0.000000,0.620399,0.699996,1.224960,2.305693,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,78923.093750,120.874840,293.398529
16.466667,606.400000,504.800000,11.300000,6.600000,82.166919,252.840023,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675977,0.000000,0.000000,564.299622,294.664978,17366720.000000,14056645.000000,292.695410,0.000000,1305.612671,0.978733,44.175045,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.660319,0.408822,564.300521,294.947591,292.695410,0.000000,114.809294,0.000000,0.620399,0.699996,1.224960,2.305669,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,78629.929688,99084.351562,293.398529
16.483333,601.100000,495.400000,11.300000,6.500000,82.352311,253.002311,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675944,0.000000,0.000000,564.297791,294.664917,17410002.000000,14013362.000000,292.693587,0.000000,1300.726685,0.978730,44.010029,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.659440,0.408822,564.298698,294.947461,292.693587,0.000000,114.808439,0.000000,0.620399,0.699996,1.224960,2.305646,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,78336.765625,99378.132812,293.398529
16.500000,589.700000,485.900000,11.300000,6.900000,82.537752,253.164339,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675879,0.000000,0.000000,564.295959,294.664825,17453286.000000,13970078.000000,292.691732,0.000000,1295.840698,0.978728,43.845013,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.658553,0.408821,564.296875,294.947298,292.691732,0.000000,114.807576,0.000000,0.620399,0.699996,1.224960,2.305623,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,78043.601562,99671.914062,293.398529
16.516667,584.300000,476.100000,11.200000,6.200000,82.723242,253.326107,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675814,0.000000,0.000000,564.294128,294.664764,17496570.000000,13926794.000000,292.689909,0.000000,1290.954834,0.978960,43.679996,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.657674,0.408821,564.295052,294.947168,292.689909,0.000000,114.806714,0.000000,0.620399,0.699996,1.224960,2.305599,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,77750.445312,99965.695312,293.398529
16.533333,571.700000,466.100000,11.200000,6.600000,82.908757,253.487614,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675749,0.000000,0.000000,564.292297,294.664703,17539854.000000,13883511.000000,292.688086,0.000000,1286.068970,0.978958,43.514980,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.656779,0.408820,564.293229,294.947038,292.688086,0.000000,114.805851,0.000000,0.620399,0.699996,1.224960,2.305575,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,77457.289062,100259.476562,293.398529
16.550000,564.000000,455.800000,11.200000,6.500000,83.094303,253.648877,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675684,0.000000,0.000000,564.290466,294.664642,17583138.000000,13840227.000000,292.686230,0.000000,1281.183105,0.978956,43.349964,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.655892,0.408820,564.291406,294.946908,292.686230,0.000000,114.804989,0.000000,0.620399,0.699996,1.224960,2.305552,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,77164.132812,100553.257812,293.398529
16.566667,561.200000,445.400000,11.100000,6.400000,83.279858,253.809896,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675618,0.000000,0.000000,564.288635,294.664581,17626420.000000,13796943.000000,292.684375,0.000000,1276.297241,0.979187,43.184948,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.654997,0.408819,564.289583,294.946777,292.684375,0.000000,114.804118,0.000000,0.620399,0.699996,1.224960,2.305528,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,76870.984375,100847.046875,293.398529
16.583333,549.800000,434.600000,11.100000,6.200000,83.465413,253.970671,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675553,0.000000,0.000000,564.286804,294.664520,17669704.000000,13753660.000000,292.682520,0.000000,1271.411499,0.979185,43.019932,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.654102,0.408819,564.287695,294.946615,292.682520,0.000000,114.803239,0.000000,0.620399,0.699996,1.224960,2.305504,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,76577.835938,101140.828125,293.398529
16.600000,516.600000,423.600000,11.100000,5.800000,83.650960,254.131201,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675488,0.000000,0.000000,564.284912,294.664429,17712988.000000,13710376.000000,292.680664,0.000000,1266.525757,0.979183,42.854916,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.653198,0.408818,564.285872,294.946484,292.680664,0.000000,114.802368,0.000000,0.620399,0.699996,1.224960,2.305480,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,76284.687500,101434.609375,293.398529
16.616667,541.200000,412.400000,11.000000,6.000000,83.836475,254.291488,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675423,0.000000,0.000000,564.283081,294.664368,17756272.000000,13667092.000000,292.678776,0.000000,1261.640015,0.979415,42.689899,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.652295,0.408818,564.283984,294.946354,292.678776,0.000000,114.801489,0.000000,0.620399,0.699996,1.224960,2.305456,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,75991.546875,101728.390625,293.398529
16.633333,530.300000,400.900000,11.000000,5.400000,84.021956,254.451546,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675358,0.000000,0.000000,564.281189,294.664307,17799556.000000,13623809.000000,292.676921,0.000000,1256.754395,0.979412,42.524883,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.651392,0.408817,564.282161,294.946224,292.676921,0.000000,114.800602,0.000000,0.620399,0.699996,1.224960,2.305432,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,75698.406250,102022.179688,293.398529
16.650000,527.400000,389.100000,11.000000,5.800000,84.207381,254.611377,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675293,0.000000,0.000000,564.279358,294.664246,17842840.000000,13580525.000000,292.675033,0.000000,1251.868774,0.979410,42.359867,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.650488,0.408817,564.280273,294.946061,292.675033,0.000000,114.799723,0.000000,0.620399,0.699996,1.224960,2.305408,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,75405.265625,102315.960938,293.398529
16.666667,518.600000,377.100000,11.000000,5.500000,84.392733,254.770980,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675228,0.000000,0.000000,564.277466,294.664185,17886122.000000,13537241.000000,292.673145,0.000000,1246.983276,0.979408,42.194847,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.649577,0.408816,564.278385,294.945931,292.673145,0.000000,114.798836,0.000000,0.620399,0.699996,1.224960,2.305384,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,75112.125000,102609.742188,293.398529
16.683333,513.300000,364.800000,11.000000,6.100000,84.577995,254.930355,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675163,0.000000,0.000000,564.275574,294.664093,17929406.000000,13493958.000000,292.671257,0.000000,1242.097656,0.979406,42.029831,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.648657,0.408816,564.276497,294.945801,292.671257,0.000000,114.797941,0.000000,0.620399,0.699996,1.224960,2.305359,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74818.992188,102903.531250,293.398529
16.700000,502.400000,352.300000,11.000000,6.000000,84.763143,255.089518,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675098,0.000000,0.000000,564.273682,294.664032,17972690.000000,13450674.000000,292.669368,0.000000,1237.212158,0.979403,41.864815,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.647746,0.408815,564.274609,294.945638,292.669368,0.000000,114.797054,0.000000,0.620399,0.699996,1.224960,2.305335,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74525.859375,103197.312500,293.398529
16.716667,393.600000,339.500000,10.900000,5.900000,84.948153,255.248470,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.675033,0.000000,0.000000,564.271790,294.663971,18015974.000000,13407390.000000,292.667448,0.000000,1232.326782,0.979635,41.699799,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.646818,0.408815,564.272721,294.945508,292.667448,0.000000,114.796159,0.000000,0.620399,0.699996,1.224960,2.305310,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74232.734375,103491.093750,293.398529
16.733333,474.800000,326.500000,10.900000,6.300000,85.133008,255.407194,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674967,0.000000,0.000000,564.269897,294.663910,18059258.000000,13364107.000000,292.665560,0.000000,1227.441284,0.979633,41.534782,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.645898,0.408814,564.270833,294.945345,292.665560,0.000000,114.795256,0.000000,0.620399,0.699996,1.224960,2.305286,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73939.601562,103784.882812,293.398529
16.750000,468.200000,313.300000,10.900000,6.300000,85.317684,255.565723,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674902,0.000000,0.000000,564.267944,294.663849,18102542.000000,13320823.000000,292.663639,0.000000,1222.555908,0.979630,41.369766,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.644971,0.408814,564.268945,294.945215,292.663639,0.000000,114.794360,0.000000,0.620399,0.699996,1.224960,2.305261,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73646.476562,104078.664062,293.398529
16.766667,456.700000,299.800000,10.900000,6.700000,85.502140,255.724040,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674837,0.000000,0.000000,564.266052,294.663757,18145824.000000,13277540.000000,292.661719,0.000000,1217.670654,0.979628,41.204750,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.644043,0.408813,564.266992,294.945085,292.661719,0.000000,114.793449,0.000000,0.620399,0.699996,1.224960,2.305236,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73353.359375,104372.453125,293.398529
16.783333,445.100000,286.100000,10.800000,6.900000,85.686344,255.882161,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674772,0.000000,0.000000,564.264099,294.663696,18189108.000000,13234256.000000,292.659766,0.000000,1212.785400,0.979860,41.039734,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.643115,0.408813,564.265104,294.944922,292.659766,0.000000,114.792546,0.000000,0.620399,0.699996,1.224960,2.305211,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73060.234375,104666.234375,293.398529
16.800000,437.200000,272.200000,10.800000,7.000000,85.870272,256.040072,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674707,0.000000,0.000000,564.262207,294.663635,18232392.000000,13190972.000000,292.657845,0.000000,1207.900146,0.979858,40.874718,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.642179,0.408812,564.263151,294.944792,292.657845,0.000000,114.791634,0.000000,0.620399,0.699996,1.224960,2.305187,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,72767.117188,104960.023438,293.398529
16.816667,425.100000,258.200000,10.800000,6.400000,86.053874,256.197803,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674642,0.000000,0.000000,564.260254,294.663574,18275676.000000,13147689.000000,292.655892,0.000000,1203.014893,0.979855,40.709702,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.641235,0.408812,564.261198,294.944629,292.655892,0.000000,114.790723,0.000000,0.620399,0.699996,1.224960,2.305162,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,72474.007812,105253.804688,293.398529
16.833333,413.700000,244.000000,10.800000,7.100000,86.237101,256.355322,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674577,0.000000,0.000000,564.258301,294.663513,18318960.000000,13104405.000000,292.653939,0.000000,1198.129761,0.979853,40.544685,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.640299,0.408812,564.259310,294.944499,292.653939,0.000000,114.789803,0.000000,0.620399,0.699996,1.224960,2.305137,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,72180.890625,105547.593750,293.398529
16.850000,402.200000,229.700000,10.700000,7.100000,86.419914,256.512679,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674512,0.000000,0.000000,564.256348,294.663422,18362244.000000,13061121.000000,292.651986,0.000000,1193.244629,0.980085,40.379669,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.639347,0.408811,564.257357,294.944336,292.651986,0.000000,114.788883,0.000000,0.620399,0.699996,1.224960,2.305111,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71887.781250,105841.375000,293.398529
16.866667,391.600000,215.300000,10.700000,7.200000,86.602246,256.669840,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674447,0.000000,0.000000,564.254395,294.663361,18405526.000000,13017838.000000,292.650033,0.000000,1188.359497,0.980082,40.214649,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.638403,0.408810,564.255404,294.944206,292.650033,0.000000,114.787964,0.000000,0.620399,0.699996,1.224960,2.305086,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71594.679688,106135.164062,293.398529
16.883333,374.800000,200.900000,10.700000,6.700000,86.784041,256.826823,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674382,0.000000,0.000000,564.252441,294.663300,18448810.000000,12974554.000000,292.648047,0.000000,1183.474487,0.980080,40.049633,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.637451,0.408810,564.253451,294.944043,292.648047,0.000000,114.787036,0.000000,0.620399,0.699996,1.224960,2.305061,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71301.570312,106428.953125,293.398529
16.900000,361.000000,186.500000,10.600000,7.200000,86.965226,256.983626,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674316,0.000000,0.000000,564.250488,294.663239,18492094.000000,12931270.000000,292.646094,0.000000,1178.589478,0.980311,39.884617,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.636499,0.408810,564.251497,294.943913,292.646094,0.000000,114.786108,0.000000,0.620399,0.699996,1.224960,2.305035,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71008.468750,106722.734375,293.398529
16.916667,351.200000,172.200000,10.600000,7.300000,87.145728,257.140251,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674251,0.000000,0.000000,564.248535,294.663177,18535378.000000,12887987.000000,292.644108,0.000000,1173.704590,0.980309,39.719601,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.635539,0.408809,564.249479,294.943750,292.644108,0.000000,114.785173,0.000000,0.620399,0.699996,1.224960,2.305010,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,70715.367188,107016.523438,293.398529
16.933333,339.000000,158.000000,10.500000,7.400000,87.325431,257.296712,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674186,0.000000,0.000000,564.246521,294.663086,18578662.000000,12844703.000000,292.642122,0.000000,1168.819702,0.980541,39.554585,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.634578,0.408808,564.247526,294.943620,292.642122,0.000000,114.784237,0.000000,0.620399,0.699996,1.224960,2.304985,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,70422.273438,107310.312500,293.398529
16.950000,321.400000,144.000000,10.500000,7.700000,87.504264,257.452995,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674121,0.000000,0.000000,564.244507,294.663025,18621946.000000,12801419.000000,292.640104,0.000000,1163.934814,0.980538,39.389568,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.633618,0.408808,564.245508,294.943457,292.640104,0.000000,114.783301,0.000000,0.620399,0.699996,1.224960,2.304959,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,70129.179688,107604.093750,293.398529
16.966667,307.000000,130.200000,10.500000,7.700000,87.682080,257.609131,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.674056,0.000000,0.000000,564.242554,294.662964,18665228.000000,12758136.000000,292.638118,0.000000,1159.049927,0.980536,39.224552,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.632650,0.408807,564.243555,294.943327,292.638118,0.000000,114.782357,0.000000,0.620399,0.699996,1.224960,2.304933,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69836.085938,107897.882812,293.398529
16.983333,272.800000,116.800000,10.400000,7.500000,87.858765,257.765104,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673991,0.000000,0.000000,564.240540,294.662903,18708512.000000,12714852.000000,292.636100,0.000000,1154.165161,0.980768,39.059536,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.631673,0.408807,564.241536,294.943164,292.636100,0.000000,114.781413,0.000000,0.620399,0.699996,1.224960,2.304907,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69543.000000,108191.671875,293.398529
17.000000,173.000000,103.800000,10.400000,7.000000,88.034147,257.920915,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673926,0.000000,0.000000,564.238525,294.662811,18751796.000000,12671568.000000,292.634082,0.000000,1149.280396,0.980765,38.894520,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.630705,0.408806,564.239518,294.943001,292.634082,0.000000,114.780469,0.000000,0.620399,0.699996,1.224960,2.304881,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69249.914062,108485.460938,293.398529
17.016667,100.600000,91.400000,10.400000,7.100000,88.208073,258.076563,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673828,0.000000,0.000000,564.236511,294.662750,18795080.000000,12628285.000000,292.632064,0.000000,1144.395752,0.980763,38.729504,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.629728,0.408806,564.237500,294.942871,292.632064,0.000000,114.779517,0.000000,0.620399,0.699996,1.224960,2.304855,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68956.828125,108779.242188,293.398529
17.033333,122.800000,79.600000,10.300000,6.700000,88.380314,258.232080,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673763,0.000000,0.000000,564.234497,294.662689,18838364.000000,12585001.000000,292.630046,0.000000,1139.511108,0.980994,38.564487,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.628743,0.408805,564.235482,294.942708,292.630046,0.000000,114.778556,0.000000,0.620399,0.699996,1.224960,2.304829,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68663.742188,109073.031250,293.398529
17.050000,125.800000,68.400000,10.300000,6.600000,88.550651,258.387435,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673698,0.000000,0.000000,564.232483,294.662598,18881648.000000,12541717.000000,292.627995,0.000000,1134.626465,0.980992,38.399467,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.627759,0.408805,564.233464,294.942546,292.627995,0.000000,114.777604,0.000000,0.620399,0.699996,1.224960,2.304803,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68370.664062,109366.820312,293.398529
17.066667,84.400000,58.100000,10.300000,6.500000,88.718815,258.542660,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673633,0.000000,0.000000,564.230408,294.662537,18924930.000000,12498434.000000,292.625944,0.000000,1129.741943,0.980989,38.234451,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.626774,0.408804,564.231445,294.942415,292.625944,0.000000,114.776636,0.000000,0.620399,0.699996,1.224960,2.304777,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68077.593750,109660.609375,293.398529
17.083333,59.500000,48.600000,10.200000,7.100000,88.884505,258.697738,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673568,0.000000,0.000000,564.228394,294.662476,18968214.000000,12455150.000000,292.623893,0.000000,1124.857422,0.981221,38.069435,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.625781,0.408804,564.229427,294.942253,292.623893,0.000000,114.775675,0.000000,0.620399,0.699996,1.224960,2.304750,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,67784.515625,109954.398438,293.398529
17.100000,25.900000,40.000000,10.200000,7.200000,89.047355,258.852686,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673503,0.000000,0.000000,564.226318,294.662415,19011498.000000,12411866.000000,292.621842,0.000000,1119.972900,0.981218,37.904419,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.624788,0.408803,564.227344,294.942090,292.621842,0.000000,114.774707,0.000000,0.620399,0.699996,1.224960,2.304724,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,67491.445312,110248.187500,293.398529
17.116667,1.700000,32.400000,10.200000,6.500000,89.206974,259.007503,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673437,0.000000,0.000000,564.224243,294.662323,19054782.000000,12368583.000000,292.619759,0.000000,1115.088501,0.981216,37.739403,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.623787,0.408803,564.225326,294.941960,292.619759,0.000000,114.773730,0.000000,0.620399,0.699996,1.224960,2.304697,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,67198.375000,110541.976562,293.398529
17.133333,1.400000,25.700000,10.200000,6.300000,89.362907,259.162191,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673372,0.000000,0.000000,564.222168,294.662262,19098066.000000,12325299.000000,292.617708,0.000000,1110.204102,0.981214,37.574387,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.622786,0.408802,564.223242,294.941797,292.617708,0.000000,114.772762,0.000000,0.620399,0.699996,1.224960,2.304671,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66905.312500,110835.765625,293.398529
17.150000,1.200000,20.000000,10.100000,6.600000,89.514648,259.316748,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673307,0.000000,0.000000,564.220093,294.662201,19141350.000000,12282015.000000,292.615625,0.000000,1105.319824,0.981445,37.409370,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.621777,0.408802,564.221159,294.941634,292.615625,0.000000,114.771777,0.000000,0.620399,0.699996,1.224960,2.304644,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66612.250000,111129.554688,293.398529
17.166667,1.000000,15.300000,10.100000,6.500000,89.661654,259.471191,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673242,0.000000,0.000000,564.218018,294.662140,19184632.000000,12238732.000000,292.613542,0.000000,1100.435547,0.981443,37.244354,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.620768,0.408801,564.219076,294.941471,292.613542,0.000000,114.770801,0.000000,0.620399,0.699996,1.224960,2.304617,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66319.187500,111423.343750,293.398529
17.183333,1.100000,0.000000,10.100000,7.400000,89.803320,259.625505,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673177,0.000000,0.000000,564.215942,294.662048,19227916.000000,12195448.000000,292.611426,0.000000,1095.551270,0.981440,37.079338,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.619759,0.408801,564.216992,294.941341,292.611426,0.000000,114.769808,0.000000,0.620399,0.699996,1.224960,2.304590,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66026.132812,111717.132812,293.398529
17.200000,1.000000,0.000000,10.000000,6.300000,90.116089,259.779704,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673112,0.000000,0.000000,564.213867,294.661987,19271200.000000,12152164.000000,292.609342,0.000000,1090.667114,0.981672,36.914322,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.618742,0.408800,564.214909,294.941178,292.609342,0.000000,114.768823,0.000000,0.620399,0.699996,1.224960,2.304563,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,65733.078125,112010.921875,293.398529
17.216667,1.000000,0.000000,10.000000,6.200000,90.309562,259.933805,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.673047,0.000000,0.000000,564.211731,294.661926,19314484.000000,12108881.000000,292.607227,0.000000,1085.782959,0.981669,36.749306,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.617716,0.408800,564.212826,294.941016,292.607227,0.000000,114.767830,0.000000,0.620399,0.699996,1.224960,2.304536,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,65440.023438,112304.710938,293.398529
17.233333,1.000000,0.000000,10.000000,6.400000,90.503141,260.087777,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672982,0.000000,0.000000,564.209656,294.661835,19357768.000000,12065597.000000,292.605111,0.000000,1080.898804,0.981666,36.584290,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.616699,0.408799,564.210677,294.940853,292.605111,0.000000,114.766829,0.000000,0.620399,0.699996,1.224960,2.304509,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,65146.976562,112598.500000,293.398529
17.250000,1.000000,0.000000,10.000000,7.400000,90.696802,260.241667,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672884,0.000000,0.000000,564.207520,294.661774,19401052.000000,12022313.000000,292.602962,0.000000,1076.014771,0.981664,36.419270,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.615666,0.408799,564.208594,294.940690,292.602962,0.000000,114.765837,0.000000,0.620399,0.699996,1.224960,2.304481,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64853.929688,112892.296875,293.398529
17.266667,1.000000,0.000000,9.900000,7.200000,90.890560,260.395443,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672819,0.000000,0.000000,564.205383,294.661713,19444334.000000,11979030.000000,292.600846,0.000000,1071.130737,0.981895,36.254253,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.614640,0.408798,564.206445,294.940527,292.600846,0.000000,114.764827,0.000000,0.620399,0.699996,1.224960,2.304454,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64560.886719,113186.085938,293.398529
17.283333,0.900000,0.000000,9.900000,7.100000,91.084399,260.549121,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672754,0.000000,0.000000,564.203247,294.661621,19487618.000000,11935746.000000,292.598698,0.000000,1066.246826,0.981893,36.089237,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.613607,0.408797,564.204297,294.940365,292.598698,0.000000,114.763818,0.000000,0.620399,0.699996,1.224960,2.304426,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64267.843750,113479.875000,293.398529
17.300000,0.800000,0.000000,9.900000,6.900000,91.278320,260.702702,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672689,0.000000,0.000000,564.201111,294.661560,19530902.000000,11892462.000000,292.596549,0.000000,1061.362793,0.981890,35.924221,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.612565,0.408797,564.202214,294.940202,292.596549,0.000000,114.762809,0.000000,0.620399,0.699996,1.224960,2.304399,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63974.804688,113773.664062,293.398529
17.316667,0.800000,0.000000,9.800000,7.100000,91.472339,260.856201,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672624,0.000000,0.000000,564.198975,294.661499,19574186.000000,11849179.000000,292.594368,0.000000,1056.479004,0.982122,35.759205,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.611523,0.408796,564.200065,294.940072,292.594368,0.000000,114.761792,0.000000,0.620399,0.699996,1.224960,2.304371,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63681.769531,114067.453125,293.398529
17.333333,0.700000,0.000000,9.800000,7.300000,91.666431,261.009603,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672559,0.000000,0.000000,564.196777,294.661407,19617470.000000,11805895.000000,292.592220,0.000000,1051.595093,0.982119,35.594189,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.610474,0.408796,564.197852,294.939909,292.592220,0.000000,114.760775,0.000000,0.620399,0.699996,1.224960,2.304343,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63388.738281,114361.250000,293.398529
17.350000,0.700000,0.000000,9.800000,7.100000,91.860612,261.162939,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672493,0.000000,0.000000,564.194641,294.661346,19660752.000000,11762611.000000,292.590039,0.000000,1046.711426,0.982116,35.429173,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.609424,0.408795,564.195703,294.939746,292.590039,0.000000,114.759757,0.000000,0.620399,0.699996,1.224960,2.304315,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63095.707031,114655.039062,293.398529
17.366667,0.700000,0.000000,9.800000,6.500000,92.054867,261.316178,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672428,0.000000,0.000000,564.192444,294.661285,19704036.000000,11719328.000000,292.587858,0.000000,1041.827637,0.982114,35.264156,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.608374,0.408795,564.193555,294.939583,292.587858,0.000000,114.758732,0.000000,0.620399,0.699996,1.224960,2.304287,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,62802.683594,114948.828125,293.398529
