Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
17.383333,0.700000,0.000000,9.700000,6.900000,92.249202,261.469336,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672363,0.000000,0.000000,564.190308,294.661194,19747320.000000,11676044.000000,292.585677,0.000000,1036.943970,0.982345,35.099140,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.607316,0.408794,564.191341,294.939421,292.585677,0.000000,114.757699,0.000000,0.620399,0.699996,1.224960,2.304259,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,62509.656250,115242.625000,293.398529
17.400000,0.900000,0.000000,9.700000,6.600000,92.443620,261.622428,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672266,0.000000,0.000000,564.188110,294.661133,19790604.000000,11632760.000000,292.583464,0.000000,1032.060303,0.982343,34.934124,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.606250,0.408794,564.189193,294.939258,292.583464,0.000000,114.756665,0.000000,0.620399,0.699996,1.224960,2.304231,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,62216.636719,115536.414062,293.398529
17.416667,1.000000,0.000000,9.700000,7.000000,92.638110,261.775456,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672201,0.000000,0.000000,564.185913,294.661072,19833888.000000,11589477.000000,292.581250,0.000000,1027.176758,0.982340,34.769108,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.605184,0.408793,564.186979,294.939062,292.581250,0.000000,114.755623,0.000000,0.620399,0.699996,1.224960,2.304203,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61923.617188,115830.210938,293.398529
17.433333,0.900000,0.000000,9.700000,6.800000,92.832682,261.928402,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672135,0.000000,0.000000,564.183655,294.660980,19877172.000000,11546193.000000,292.579036,0.000000,1022.293213,0.982337,34.604088,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.604110,0.408792,564.184766,294.938900,292.579036,0.000000,114.754582,0.000000,0.620399,0.699996,1.224960,2.304174,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61630.605469,116124.000000,293.398529
17.450000,0.900000,0.000000,9.600000,5.900000,93.027319,262.081299,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672070,0.000000,0.000000,564.181458,294.660919,19920454.000000,11502909.000000,292.576823,0.000000,1017.409729,0.982569,34.439072,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.603035,0.408792,564.182552,294.938737,292.576823,0.000000,114.753540,0.000000,0.620399,0.699996,1.224960,2.304145,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61337.589844,116417.796875,293.398529
17.466667,1.000000,0.000000,9.600000,6.000000,93.222030,262.234131,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.672005,0.000000,0.000000,564.179260,294.660858,19963738.000000,11459626.000000,292.574609,0.000000,1012.526245,0.982566,34.274055,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.601961,0.408791,564.180339,294.938574,292.574609,0.000000,114.752490,0.000000,0.620399,0.699996,1.224960,2.304117,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61044.582031,116711.585938,293.398529
17.483333,1.000000,0.000000,9.600000,6.300000,93.416813,262.386914,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671940,0.000000,0.000000,564.177002,294.660767,20007022.000000,11416342.000000,292.572363,0.000000,1007.642883,0.982563,34.109039,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.600879,0.408791,564.178125,294.938411,292.572363,0.000000,114.751432,0.000000,0.620399,0.699996,1.224960,2.304088,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,60751.574219,117005.382812,293.398529
17.500000,1.000000,0.000000,9.600000,7.200000,93.611662,262.539632,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671875,0.000000,0.000000,564.174744,294.660706,20050306.000000,11373058.000000,292.570117,0.000000,1002.759521,0.982561,33.944023,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.599788,0.408790,564.175911,294.938249,292.570117,0.000000,114.750374,0.000000,0.620399,0.699996,1.224960,2.304059,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,60458.574219,117299.171875,293.398529
17.516667,1.000000,0.000000,9.600000,6.800000,93.806584,262.692301,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671777,0.000000,0.000000,564.172485,294.660645,20093590.000000,11329775.000000,292.567839,0.000000,997.876221,0.982558,33.779007,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.598698,0.408790,564.173633,294.938086,292.567839,0.000000,114.749316,0.000000,0.620399,0.699996,1.224960,2.304030,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,60165.570312,117592.968750,293.398529
17.533333,0.800000,0.000000,9.500000,7.600000,94.001571,262.844922,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671712,0.000000,0.000000,564.170227,294.660553,20136874.000000,11286491.000000,292.565592,0.000000,992.992981,0.982789,33.613991,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.597607,0.408789,564.171354,294.937923,292.565592,0.000000,114.748250,0.000000,0.620399,0.699996,1.224960,2.304001,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59872.574219,117886.757812,293.398529
17.550000,0.700000,0.000000,9.500000,7.300000,94.196623,262.997510,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671647,0.000000,0.000000,564.167969,294.660492,20180156.000000,11243208.000000,292.563314,0.000000,988.109802,0.982786,33.448975,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.596509,0.408788,564.169141,294.937728,292.563314,0.000000,114.747184,0.000000,0.620399,0.699996,1.224960,2.303972,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59579.578125,118180.554688,293.398529
17.566667,0.700000,0.000000,9.500000,6.300000,94.391740,263.150065,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671582,0.000000,0.000000,564.165710,294.660400,20223440.000000,11199924.000000,292.561035,0.000000,983.226685,0.982784,33.283958,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.595402,0.408788,564.166862,294.937565,292.561035,0.000000,114.746110,0.000000,0.620399,0.699996,1.224960,2.303942,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59286.589844,118474.351562,293.398529
17.583333,0.700000,0.000000,9.500000,5.900000,94.586914,263.302572,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671517,0.000000,0.000000,564.163452,294.660339,20266724.000000,11156640.000000,292.558724,0.000000,978.343567,0.982781,33.118942,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.594295,0.408787,564.164583,294.937402,292.558724,0.000000,114.745028,0.000000,0.620399,0.699996,1.224960,2.303913,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58993.601562,118768.140625,293.398529
17.600000,0.700000,0.000000,9.400000,5.900000,94.782153,263.455046,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671452,0.000000,0.000000,564.161133,294.660278,20310008.000000,11113357.000000,292.556413,0.000000,973.460571,0.983012,32.953926,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.593180,0.408787,564.162305,294.937240,292.556413,0.000000,114.743945,0.000000,0.620399,0.699996,1.224960,2.303883,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58700.613281,119061.937500,293.398529
17.616667,0.700000,0.000000,9.400000,5.700000,94.977450,263.607487,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671387,0.000000,0.000000,564.158813,294.660187,20353292.000000,11070073.000000,292.554102,0.000000,968.577576,0.983009,32.788910,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.592065,0.408786,564.159961,294.937044,292.554102,0.000000,114.742855,0.000000,0.620399,0.699996,1.224960,2.303854,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58407.632812,119355.734375,293.398529
17.633333,0.700000,0.000000,9.400000,5.800000,95.172811,263.759912,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671289,0.000000,0.000000,564.156494,294.660126,20396576.000000,11026789.000000,292.551790,0.000000,963.694641,0.983007,32.623890,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.590942,0.408786,564.157682,294.936882,292.551790,0.000000,114.741764,0.000000,0.620399,0.699996,1.224960,2.303824,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58114.652344,119649.523438,293.398529
17.650000,0.700000,0.000000,9.300000,5.800000,95.368221,263.912321,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671224,0.000000,0.000000,564.154175,294.660065,20439858.000000,10983506.000000,292.549479,0.000000,958.811707,0.983238,32.458874,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.589819,0.408785,564.155339,294.936719,292.549479,0.000000,114.740674,0.000000,0.620399,0.699996,1.224960,2.303794,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57821.675781,119943.320312,293.398529
17.666667,0.700000,0.000000,9.300000,6.300000,95.563688,264.064697,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671159,0.000000,0.000000,564.151855,294.659973,20483142.000000,10940222.000000,292.547135,0.000000,953.928894,0.983235,32.293858,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.588688,0.408784,564.152995,294.936523,292.547135,0.000000,114.739575,0.000000,0.620399,0.699996,1.224960,2.303764,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57528.703125,120237.117188,293.398529
17.683333,0.700000,0.000000,9.200000,6.700000,95.759212,264.217074,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671094,0.000000,0.000000,564.149536,294.659912,20526426.000000,10896938.000000,292.544792,0.000000,949.046143,0.983466,32.128841,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.587557,0.408784,564.150716,294.936361,292.544792,0.000000,114.738468,0.000000,0.620399,0.699996,1.224960,2.303734,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57235.734375,120530.914062,293.398529
17.700000,0.700000,0.000000,9.200000,6.100000,95.954785,264.369434,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.671029,0.000000,0.000000,564.147156,294.659821,20569710.000000,10853655.000000,292.542415,0.000000,944.163391,0.983463,31.963825,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.586418,0.408783,564.148372,294.936198,292.542415,0.000000,114.737362,0.000000,0.620399,0.699996,1.224960,2.303703,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56942.765625,120824.710938,293.398529
17.716667,0.600000,0.000000,9.200000,6.000000,96.150407,264.521794,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670931,0.000000,0.000000,564.144836,294.659760,20612994.000000,10810371.000000,292.540039,0.000000,939.280701,0.983461,31.798809,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.585270,0.408783,564.145964,294.936003,292.540039,0.000000,114.736247,0.000000,0.620399,0.699996,1.224960,2.303673,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56649.804688,121118.507812,293.398529
17.733333,0.600000,0.000000,9.200000,6.300000,96.346086,264.674137,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670866,0.000000,0.000000,564.142456,294.659668,20656278.000000,10767087.000000,292.537663,0.000000,934.398071,0.983458,31.633793,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.584123,0.408782,564.143620,294.935840,292.537663,0.000000,114.735132,0.000000,0.620399,0.699996,1.224960,2.303642,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56356.843750,121412.304688,293.398529
17.750000,0.700000,0.000000,9.200000,5.900000,96.541805,264.826481,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670801,0.000000,0.000000,564.140076,294.659607,20699560.000000,10723804.000000,292.535286,0.000000,929.515503,0.983455,31.468777,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.582975,0.408781,564.141276,294.935645,292.535286,0.000000,114.734009,0.000000,0.620399,0.699996,1.224960,2.303612,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56063.886719,121706.101562,293.398529
17.766667,0.700000,0.000000,9.200000,5.700000,96.737581,264.978825,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670736,0.000000,0.000000,564.137695,294.659546,20742844.000000,10680520.000000,292.532878,0.000000,924.632996,0.983452,31.303761,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.581812,0.408781,564.138867,294.935482,292.532878,0.000000,114.732878,0.000000,0.620399,0.699996,1.224960,2.303581,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,55770.929688,121999.890625,293.398529
17.783333,0.700000,0.000000,9.200000,5.400000,96.933398,265.131185,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670671,0.000000,0.000000,564.135254,294.659454,20786128.000000,10637236.000000,292.530501,0.000000,919.750549,0.983449,31.138742,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.580656,0.408780,564.136458,294.935286,292.530501,0.000000,114.731746,0.000000,0.620399,0.699996,1.224960,2.303550,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,55477.980469,122293.687500,293.398529
17.800000,0.700000,0.000000,9.100000,5.300000,97.129256,265.283561,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670573,0.000000,0.000000,564.132874,294.659393,20829412.000000,10593953.000000,292.528060,0.000000,914.868164,0.983680,30.973726,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.579484,0.408780,564.134049,294.935124,292.528060,0.000000,114.730615,0.000000,0.620399,0.699996,1.224960,2.303519,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,55185.031250,122587.492188,293.398529
17.816667,0.700000,0.000000,9.100000,5.300000,97.325155,265.435938,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670508,0.000000,0.000000,564.130432,294.659302,20872696.000000,10550669.000000,292.525651,0.000000,909.985779,0.983677,30.808710,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.578312,0.408779,564.131641,294.934928,292.525651,0.000000,114.729468,0.000000,0.620399,0.699996,1.224960,2.303488,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54892.089844,122881.289062,293.398529
17.833333,0.700000,0.000000,9.100000,6.100000,97.521102,265.588330,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670443,0.000000,0.000000,564.127991,294.659241,20915980.000000,10507385.000000,292.523210,0.000000,905.103455,0.983674,30.643694,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.577140,0.408778,564.129232,294.934766,292.523210,0.000000,114.728328,0.000000,0.620399,0.699996,1.224960,2.303457,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54599.148438,123175.085938,293.398529
17.850000,0.700000,0.000000,9.100000,6.800000,97.717090,265.740755,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670378,0.000000,0.000000,564.125610,294.659149,20959262.000000,10464102.000000,292.520768,0.000000,900.221252,0.983672,30.478678,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.575952,0.408778,564.126823,294.934570,292.520768,0.000000,114.727173,0.000000,0.620399,0.699996,1.224960,2.303425,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54306.207031,123468.882812,293.398529
17.866667,0.600000,0.000000,9.100000,6.100000,97.913110,265.893197,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670313,0.000000,0.000000,564.123108,294.659088,21002546.000000,10420818.000000,292.518294,0.000000,895.339050,0.983669,30.313662,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.574772,0.408777,564.124349,294.934375,292.518294,0.000000,114.726017,0.000000,0.620399,0.699996,1.224960,2.303394,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54013.273438,123762.679688,293.398529
17.883333,0.500000,0.000000,9.100000,6.400000,98.109172,266.045671,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670215,0.000000,0.000000,564.120667,294.659027,21045830.000000,10377534.000000,292.515853,0.000000,890.456909,0.983666,30.148643,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.573576,0.408776,564.121875,294.934212,292.515853,0.000000,114.724862,0.000000,0.620399,0.699996,1.224960,2.303362,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,53720.343750,124056.476562,293.398529
17.900000,0.600000,0.000000,9.000000,5.800000,98.305273,266.198177,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670150,0.000000,0.000000,564.118225,294.658936,21089114.000000,10334251.000000,292.513379,0.000000,885.574829,0.983897,29.983627,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.572380,0.408776,564.119466,294.934017,292.513379,0.000000,114.723698,0.000000,0.620399,0.699996,1.224960,2.303330,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,53427.414062,124350.273438,293.398529
17.916667,0.500000,0.000000,9.000000,6.300000,98.501400,266.350716,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670085,0.000000,0.000000,564.115723,294.658875,21132398.000000,10290967.000000,292.510872,0.000000,880.692810,0.983894,29.818611,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.571183,0.408775,564.116992,294.933822,292.510872,0.000000,114.722526,0.000000,0.620399,0.699996,1.224960,2.303298,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,53134.488281,124644.070312,293.398529
17.933333,0.400000,0.000000,9.000000,6.900000,98.697567,266.503304,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.670020,0.000000,0.000000,564.113220,294.658783,21175682.000000,10247683.000000,292.508366,0.000000,875.810852,0.983891,29.653595,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.569971,0.408775,564.114453,294.933659,292.508366,0.000000,114.721354,0.000000,0.620399,0.699996,1.224960,2.303266,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52841.570312,124937.875000,293.398529
17.950000,0.400000,0.000000,9.000000,6.600000,98.893766,266.655924,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669922,0.000000,0.000000,564.110718,294.658722,21218964.000000,10204400.000000,292.505859,0.000000,870.928955,0.983888,29.488579,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.568758,0.408774,564.111979,294.933464,292.505859,0.000000,114.720174,0.000000,0.620399,0.699996,1.224960,2.303234,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52548.652344,125231.671875,293.398529
17.966667,0.400000,0.000000,9.000000,6.200000,99.089990,266.808594,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669857,0.000000,0.000000,564.108215,294.658630,21262248.000000,10161116.000000,292.503353,0.000000,866.047058,0.983885,29.323563,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.567546,0.408773,564.109505,294.933268,292.503353,0.000000,114.718986,0.000000,0.620399,0.699996,1.224960,2.303202,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52255.738281,125525.468750,293.398529
17.983333,0.400000,0.000000,9.000000,6.000000,99.286247,266.961312,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669792,0.000000,0.000000,564.105713,294.658569,21305532.000000,10117832.000000,292.500814,0.000000,861.165283,0.983882,29.158545,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.566325,0.408773,564.106966,294.933073,292.500814,0.000000,114.717798,0.000000,0.620399,0.699996,1.224960,2.303169,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51962.824219,125819.273438,293.398529
18.000000,0.400000,0.000000,9.000000,5.600000,99.482536,267.114095,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669727,0.000000,0.000000,564.103149,294.658478,21348816.000000,10074549.000000,292.498275,0.000000,856.283569,0.983879,28.993528,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.565096,0.408772,564.104427,294.932878,292.498275,0.000000,114.716602,0.000000,0.620399,0.699996,1.224960,2.303136,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51669.917969,126113.070312,293.398529
18.016667,0.400000,0.000000,8.900000,6.100000,99.678841,267.266911,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669661,0.000000,0.000000,564.100647,294.658417,21392100.000000,10031265.000000,292.495736,0.000000,851.401855,0.984110,28.828512,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.563867,0.408771,564.101888,294.932715,292.495736,0.000000,114.715405,0.000000,0.620399,0.699996,1.224960,2.303104,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51377.011719,126406.867188,293.398529
18.033333,0.400000,0.000000,8.900000,6.500000,99.875179,267.419808,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669564,0.000000,0.000000,564.098083,294.658325,21435384.000000,9987981.000000,292.493164,0.000000,846.520264,0.984107,28.663496,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.562622,0.408771,564.099349,294.932520,292.493164,0.000000,114.714201,0.000000,0.620399,0.699996,1.224960,2.303071,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51084.113281,126700.671875,293.398529
18.050000,0.400000,0.000000,8.900000,6.600000,100.071541,267.572770,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669499,0.000000,0.000000,564.095520,294.658264,21478666.000000,9944698.000000,292.490592,0.000000,841.638672,0.984103,28.498480,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.561385,0.408770,564.096810,294.932324,292.490592,0.000000,114.712988,0.000000,0.620399,0.699996,1.224960,2.303038,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,50791.214844,126994.468750,293.398529
18.066667,0.400000,0.000000,8.900000,6.200000,100.267920,267.725798,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669434,0.000000,0.000000,564.092957,294.658173,21521950.000000,9901414.000000,292.488021,0.000000,836.757202,0.984100,28.333462,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.560132,0.408769,564.094206,294.932129,292.488021,0.000000,114.711776,0.000000,0.620399,0.699996,1.224960,2.303004,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,50498.320312,127288.273438,293.398529
18.083333,0.400000,0.000000,8.900000,5.900000,100.464323,267.878890,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669368,0.000000,0.000000,564.090332,294.658112,21565234.000000,9858130.000000,292.485417,0.000000,831.875732,0.984097,28.168446,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.558879,0.408769,564.091667,294.931934,292.485417,0.000000,114.710555,0.000000,0.620399,0.699996,1.224960,2.302971,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,50205.429688,127582.070312,293.398529
18.100000,0.400000,0.000000,8.800000,5.900000,100.660742,268.032064,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669271,0.000000,0.000000,564.087769,294.658020,21608518.000000,9814847.000000,292.482813,0.000000,826.994324,0.984328,28.003429,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.557617,0.408768,564.089062,294.931738,292.482813,0.000000,114.709326,0.000000,0.620399,0.699996,1.224960,2.302938,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49912.542969,127875.875000,293.398529
18.116667,0.600000,0.000000,8.800000,6.000000,100.857186,268.185319,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669206,0.000000,0.000000,564.085144,294.657959,21651802.000000,9771563.000000,292.480176,0.000000,822.113037,0.984325,27.838413,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.556356,0.408767,564.086458,294.931543,292.480176,0.000000,114.708097,0.000000,0.620399,0.699996,1.224960,2.302904,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49619.660156,128169.671875,293.398529
18.133333,0.600000,0.000000,8.800000,6.300000,101.053638,268.338656,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669141,0.000000,0.000000,564.082520,294.657867,21695084.000000,9728279.000000,292.477572,0.000000,817.231750,0.984322,27.673397,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.555086,0.408767,564.083789,294.931348,292.477572,0.000000,114.706860,0.000000,0.620399,0.699996,1.224960,2.302870,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49326.781250,128463.476562,293.398529
18.150000,0.600000,0.000000,8.800000,6.100000,101.250106,268.492090,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.669043,0.000000,0.000000,564.079895,294.657806,21738368.000000,9684996.000000,292.474902,0.000000,812.350525,0.984319,27.508381,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.553809,0.408766,564.081185,294.931152,292.474902,0.000000,114.705615,0.000000,0.620399,0.699996,1.224960,2.302836,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49033.906250,128757.273438,293.398529
18.166667,0.600000,0.000000,8.700000,6.100000,101.446598,268.645605,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668978,0.000000,0.000000,564.077209,294.657715,21781652.000000,9641712.000000,292.472266,0.000000,807.469421,0.984550,27.343363,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.552523,0.408765,564.078581,294.930957,292.472266,0.000000,114.704370,0.000000,0.620399,0.699996,1.224960,2.302802,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,48741.031250,129051.078125,293.398529
18.183333,0.500000,0.000000,8.700000,5.300000,101.643091,268.799219,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668913,0.000000,0.000000,564.074585,294.657654,21824936.000000,9598428.000000,292.469596,0.000000,802.588318,0.984546,27.178347,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.551237,0.408765,564.075911,294.930762,292.469596,0.000000,114.703109,0.000000,0.620399,0.699996,1.224960,2.302768,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,48448.164062,129344.882812,293.398529
18.200000,0.600000,0.000000,8.700000,5.600000,101.839600,268.952930,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668848,0.000000,0.000000,564.071899,294.657562,21868220.000000,9555145.000000,292.466927,0.000000,797.707275,0.984543,27.013330,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.549943,0.408764,564.073242,294.930566,292.466927,0.000000,114.701855,0.000000,0.620399,0.699996,1.224960,2.302733,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,48155.300781,129638.679688,293.398529
18.216667,0.600000,0.000000,8.700000,6.300000,102.036117,269.106738,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668750,0.000000,0.000000,564.069214,294.657501,21911504.000000,9511861.000000,292.464225,0.000000,792.826355,0.984540,26.848314,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.548641,0.408763,564.070573,294.930339,292.464225,0.000000,114.700586,0.000000,0.620399,0.699996,1.224960,2.302699,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47862.437500,129932.484375,293.398529
18.233333,0.600000,0.000000,8.700000,6.100000,102.232642,269.260661,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668685,0.000000,0.000000,564.066528,294.657410,21954786.000000,9468577.000000,292.461523,0.000000,787.945435,0.984537,26.683298,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.547339,0.408763,564.067839,294.930143,292.461523,0.000000,114.699316,0.000000,0.620399,0.699996,1.224960,2.302664,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47569.578125,130226.289062,293.398529
18.250000,0.600000,0.000000,8.700000,5.700000,102.429175,269.414681,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668620,0.000000,0.000000,564.063782,294.657349,21998070.000000,9425294.000000,292.458789,0.000000,783.064575,0.984533,26.518282,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.546021,0.408762,564.065169,294.929948,292.458789,0.000000,114.698039,0.000000,0.620399,0.699996,1.224960,2.302629,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47276.726562,130520.085938,293.398529
18.266667,0.600000,0.000000,8.600000,5.800000,102.625716,269.568831,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668522,0.000000,0.000000,564.061096,294.657257,22041354.000000,9382010.000000,292.456087,0.000000,778.183838,0.984764,26.353264,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.544702,0.408761,564.062435,294.929753,292.456087,0.000000,114.696753,0.000000,0.620399,0.699996,1.224960,2.302594,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46983.875000,130813.890625,293.398529
18.283333,0.600000,0.000000,8.600000,5.500000,102.822257,269.723096,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668457,0.000000,0.000000,564.058350,294.657196,22084638.000000,9338726.000000,292.453320,0.000000,773.303101,0.984761,26.188248,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.543384,0.408761,564.059701,294.929557,292.453320,0.000000,114.695467,0.000000,0.620399,0.699996,1.224960,2.302559,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46691.027344,131107.703125,293.398529
18.300000,0.600000,0.000000,8.600000,6.300000,103.018807,269.877490,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668392,0.000000,0.000000,564.055603,294.657104,22127922.000000,9295443.000000,292.450586,0.000000,768.422424,0.984758,26.023232,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.542049,0.408760,564.056966,294.929329,292.450586,0.000000,114.694173,0.000000,0.620399,0.699996,1.224960,2.302524,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46398.187500,131401.500000,293.398529
18.316667,0.400000,0.000000,8.600000,6.800000,103.215348,270.031999,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668294,0.000000,0.000000,564.052856,294.657043,22171206.000000,9252159.000000,292.447819,0.000000,763.541870,0.984754,25.858215,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.540715,0.408759,564.054232,294.929134,292.447819,0.000000,114.692871,0.000000,0.620399,0.699996,1.224960,2.302488,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46105.347656,131695.296875,293.398529
18.333333,0.400000,0.000000,8.600000,6.600000,103.411898,270.186637,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668229,0.000000,0.000000,564.050049,294.656952,22214488.000000,9208876.000000,292.445020,0.000000,758.661316,0.984751,25.693199,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.539372,0.408758,564.051432,294.928939,292.445020,0.000000,114.691561,0.000000,0.620399,0.699996,1.224960,2.302452,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,45812.511719,131989.109375,293.398529
18.350000,0.400000,0.000000,8.600000,6.500000,103.608439,270.341406,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668164,0.000000,0.000000,564.047302,294.656860,22257772.000000,9165592.000000,292.442253,0.000000,753.780884,0.984748,25.528183,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.538021,0.408758,564.048698,294.928711,292.442253,0.000000,114.690251,0.000000,0.620399,0.699996,1.224960,2.302416,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,45519.679688,132282.906250,293.398529
18.366667,0.000000,0.000000,8.600000,5.700000,103.804980,270.496322,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668099,0.000000,0.000000,564.044495,294.656799,22301056.000000,9122308.000000,292.439421,0.000000,748.900513,0.984744,25.363165,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.536670,0.408757,564.045898,294.928516,292.439421,0.000000,114.688932,0.000000,0.620399,0.699996,1.224960,2.302380,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,45226.851562,132576.718750,293.398529
18.383333,0.000000,0.000000,8.600000,6.400000,104.001514,270.651383,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.668001,0.000000,0.000000,564.041687,294.656708,22344340.000000,9079025.000000,292.436621,0.000000,744.020142,0.984741,25.198149,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.535303,0.408756,564.043099,294.928288,292.436621,0.000000,114.687606,0.000000,0.620399,0.699996,1.224960,2.302344,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44934.031250,132870.515625,293.398529
18.400000,0.000000,0.000000,8.600000,6.300000,104.198047,270.806592,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667936,0.000000,0.000000,564.038879,294.656647,22387624.000000,9035741.000000,292.433789,0.000000,739.139893,0.984738,25.033133,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.533936,0.408756,564.040299,294.928092,292.433789,0.000000,114.686271,0.000000,0.620399,0.699996,1.224960,2.302308,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44641.210938,133164.328125,293.398529
18.416667,0.000000,0.000000,8.600000,6.100000,104.394572,270.961947,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667871,0.000000,0.000000,564.036011,294.656555,22430908.000000,8992457.000000,292.430924,0.000000,734.259705,0.984734,24.868116,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.532560,0.408755,564.037435,294.927865,292.430924,0.000000,114.684937,0.000000,0.620399,0.699996,1.224960,2.302271,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44348.394531,133458.125000,293.398529
18.433333,0.000000,0.000000,8.500000,5.900000,104.591089,271.117448,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667773,0.000000,0.000000,564.033142,294.656494,22474190.000000,8949174.000000,292.428060,0.000000,729.379578,0.984965,24.703100,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.531177,0.408754,564.034570,294.927669,292.428060,0.000000,114.683586,0.000000,0.620399,0.699996,1.224960,2.302235,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44055.582031,133751.937500,293.398529
18.450000,0.000000,0.000000,8.500000,6.600000,104.787590,271.273112,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667708,0.000000,0.000000,564.030273,294.656403,22517474.000000,8905890.000000,292.425195,0.000000,724.499512,0.984961,24.538084,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.529793,0.408753,564.031706,294.927441,292.425195,0.000000,114.682235,0.000000,0.620399,0.699996,1.224960,2.302198,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,43762.773438,134045.750000,293.398529
18.466667,0.000000,0.000000,8.400000,7.600000,104.984082,271.428939,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667611,0.000000,0.000000,564.027405,294.656311,22560758.000000,8862606.000000,292.422298,0.000000,719.619507,0.985192,24.373066,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.528394,0.408753,564.028841,294.927214,292.422298,0.000000,114.680876,0.000000,0.620399,0.699996,1.224960,2.302161,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,43469.972656,134339.546875,293.398529
18.483333,0.000000,0.000000,8.500000,7.000000,105.180558,271.584928,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667546,0.000000,0.000000,564.024536,294.656250,22604042.000000,8819323.000000,292.419401,0.000000,714.739563,0.984954,24.208050,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.526994,0.408752,564.025977,294.927018,292.419401,0.000000,114.679517,0.000000,0.620399,0.699996,1.224960,2.302123,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,43177.171875,134633.359375,293.398529
18.500000,0.000000,0.000000,8.500000,7.200000,105.377018,271.741097,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667480,0.000000,0.000000,564.021606,294.656158,22647326.000000,8776039.000000,292.416504,0.000000,709.859741,0.984951,24.043034,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.525586,0.408751,564.023047,294.926790,292.416504,0.000000,114.678141,0.000000,0.620399,0.699996,1.224960,2.302086,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42884.375000,134927.156250,293.398529
18.516667,0.000000,0.000000,8.500000,7.600000,105.573470,271.897428,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667383,0.000000,0.000000,564.018677,294.656097,22690610.000000,8732755.000000,292.413574,0.000000,704.979919,0.984947,23.878017,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.524170,0.408750,564.020182,294.926562,292.413574,0.000000,114.676766,0.000000,0.620399,0.699996,1.224960,2.302048,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42591.582031,135220.968750,293.398529
18.533333,0.400000,0.000000,8.400000,7.700000,105.769897,272.053955,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667318,0.000000,0.000000,564.015747,294.656006,22733892.000000,8689472.000000,292.410612,0.000000,700.100220,0.985178,23.713001,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.522746,0.408750,564.017253,294.926367,292.410612,0.000000,114.675382,0.000000,0.620399,0.699996,1.224960,2.302010,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42298.796875,135514.781250,293.398529
18.550000,0.300000,0.000000,8.400000,7.600000,105.966309,272.210661,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667253,0.000000,0.000000,564.012817,294.655914,22777176.000000,8646188.000000,292.407650,0.000000,695.220581,0.985174,23.547985,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.521313,0.408749,564.014258,294.926139,292.407650,0.000000,114.673991,0.000000,0.620399,0.699996,1.224960,2.301972,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42006.011719,135808.578125,293.398529
18.566667,0.400000,0.000000,8.400000,7.400000,106.162695,272.367546,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667155,0.000000,0.000000,564.009827,294.655853,22820460.000000,8602904.000000,292.404688,0.000000,690.340942,0.985171,23.382967,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.519881,0.408748,564.011328,294.925911,292.404688,0.000000,114.672591,0.000000,0.620399,0.699996,1.224960,2.301934,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,41713.234375,136102.390625,293.398529
18.583333,0.000000,0.000000,8.400000,7.600000,106.359066,272.524626,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667090,0.000000,0.000000,564.006836,294.655762,22863744.000000,8559621.000000,292.401693,0.000000,685.461487,0.985167,23.217951,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.518433,0.408747,564.008333,294.925684,292.401693,0.000000,114.671183,0.000000,0.620399,0.699996,1.224960,2.301896,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,41420.457031,136396.203125,293.398529
18.600000,0.000000,0.000000,8.300000,7.500000,106.555412,272.681901,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.667025,0.000000,0.000000,564.003845,294.655701,22907028.000000,8516337.000000,292.398698,0.000000,680.582031,0.985398,23.052935,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.516984,0.408747,564.005339,294.925456,292.398698,0.000000,114.669767,0.000000,0.620399,0.699996,1.224960,2.301857,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,41127.687500,136690.000000,293.398529
18.616667,0.000000,0.000000,8.300000,7.700000,106.751725,272.839372,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666927,0.000000,0.000000,564.000854,294.655609,22950312.000000,8473053.000000,292.395671,0.000000,675.702637,0.985394,22.887918,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.515519,0.408746,564.002344,294.925228,292.395671,0.000000,114.668351,0.000000,0.620399,0.699996,1.224960,2.301819,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40834.921875,136983.812500,293.398529
