Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
18.633333,0.000000,0.000000,8.300000,8.100000,106.948022,272.997054,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666862,0.000000,0.000000,563.997803,294.655518,22993594.000000,8429770.000000,292.392611,0.000000,670.823364,0.985390,22.722902,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.514054,0.408745,563.999349,294.925033,292.392611,0.000000,114.666919,0.000000,0.620399,0.699996,1.224960,2.301779,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40542.160156,137277.625000,293.398529
18.650000,0.000000,0.000000,8.300000,7.800000,107.144287,273.154948,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666764,0.000000,0.000000,563.994751,294.655457,23036878.000000,8386486.000000,292.389583,0.000000,665.944092,0.985387,22.557884,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.512581,0.408744,563.996289,294.924805,292.389583,0.000000,114.665487,0.000000,0.620399,0.699996,1.224960,2.301740,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40249.398438,137571.437500,293.398529
18.666667,0.000000,0.000000,8.300000,7.800000,107.340519,273.313053,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666699,0.000000,0.000000,563.991699,294.655365,23080162.000000,8343202.500000,292.386491,0.000000,661.064941,0.985383,22.392868,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.511100,0.408744,563.993229,294.924544,292.386491,0.000000,114.664038,0.000000,0.620399,0.699996,1.224960,2.301701,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39956.644531,137865.234375,293.398529
18.683333,0.000000,0.000000,8.300000,8.900000,107.536719,273.471387,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666634,0.000000,0.000000,563.988647,294.655273,23123446.000000,8299918.500000,292.383431,0.000000,656.185852,0.985379,22.227852,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.509611,0.408743,563.990169,294.924316,292.383431,0.000000,114.662590,0.000000,0.620399,0.699996,1.224960,2.301661,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39663.898438,138159.046875,293.398529
18.700000,0.100000,0.000000,8.300000,7.800000,107.732894,273.629915,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666536,0.000000,0.000000,563.985535,294.655212,23166730.000000,8256635.000000,292.380339,0.000000,651.306824,0.985376,22.062836,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.508114,0.408742,563.987109,294.924089,292.380339,0.000000,114.661133,0.000000,0.620399,0.699996,1.224960,2.301622,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39371.152344,138452.859375,293.398529
18.716667,0.200000,0.000000,8.200000,7.600000,107.929028,273.788672,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666471,0.000000,0.000000,563.982422,294.655121,23210014.000000,8213351.500000,292.377214,0.000000,646.427917,0.985606,21.897820,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.506608,0.408741,563.983984,294.923861,292.377214,0.000000,114.659668,0.000000,0.620399,0.699996,1.224960,2.301582,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39078.410156,138746.671875,293.398529
18.733333,0.200000,0.000000,8.200000,7.500000,108.125122,273.947689,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666374,0.000000,0.000000,563.979309,294.655029,23253296.000000,8170067.500000,292.374089,0.000000,641.549072,0.985602,21.732803,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.505094,0.408740,563.980859,294.923633,292.374089,0.000000,114.658195,0.000000,0.620399,0.699996,1.224960,2.301541,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,38785.675781,139040.484375,293.398529
18.750000,0.200000,0.000000,8.100000,7.600000,108.321191,274.106934,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666309,0.000000,0.000000,563.976196,294.654968,23296580.000000,8126784.000000,292.370931,0.000000,636.670227,0.985833,21.567785,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.503573,0.408740,563.977734,294.923405,292.370931,0.000000,114.656714,0.000000,0.620399,0.699996,1.224960,2.301501,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,38492.941406,139334.281250,293.398529
18.766667,0.200000,0.000000,8.100000,7.900000,108.517212,274.266406,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666211,0.000000,0.000000,563.973022,294.654877,23339864.000000,8083500.500000,292.367741,0.000000,631.791565,0.985829,21.402769,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.502043,0.408739,563.974609,294.923177,292.367741,0.000000,114.655225,0.000000,0.620399,0.699996,1.224960,2.301460,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,38200.214844,139628.093750,293.398529
18.783333,0.200000,0.000000,8.100000,7.800000,108.713192,274.426107,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666146,0.000000,0.000000,563.969849,294.654785,23383148.000000,8040216.500000,292.364583,0.000000,626.912903,0.985825,21.237753,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.500505,0.408738,563.971419,294.922917,292.364583,0.000000,114.653727,0.000000,0.620399,0.699996,1.224960,2.301419,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37907.492188,139921.906250,293.398529
18.800000,0.200000,0.000000,8.100000,7.600000,108.909131,274.586100,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.666081,0.000000,0.000000,563.966614,294.654724,23426432.000000,7996933.000000,292.361361,0.000000,622.034363,0.985821,21.072737,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.498958,0.408737,563.968229,294.922689,292.361361,0.000000,114.652222,0.000000,0.620399,0.699996,1.224960,2.301378,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37614.773438,140215.718750,293.398529
18.816667,0.200000,0.000000,8.100000,7.900000,109.105029,274.746322,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665983,0.000000,0.000000,563.963440,294.654633,23469716.000000,7953649.500000,292.358138,0.000000,617.155823,0.985817,20.907721,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.497404,0.408736,563.965039,294.922461,292.358138,0.000000,114.650708,0.000000,0.620399,0.699996,1.224960,2.301337,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37322.058594,140509.531250,293.398529
18.833333,0.200000,0.000000,8.100000,8.200000,109.300879,274.906803,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665918,0.000000,0.000000,563.960205,294.654541,23512998.000000,7910365.500000,292.354915,0.000000,612.277466,0.985813,20.742704,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.495833,0.408735,563.961849,294.922201,292.354915,0.000000,114.649186,0.000000,0.620399,0.699996,1.224960,2.301295,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37029.351562,140803.343750,293.398529
18.850000,0.200000,0.000000,8.000000,7.700000,109.496680,275.067546,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665820,0.000000,0.000000,563.956970,294.654449,23556282.000000,7867082.000000,292.351660,0.000000,607.399109,0.986044,20.577686,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.494263,0.408735,563.958594,294.921973,292.351660,0.000000,114.647656,0.000000,0.620399,0.699996,1.224960,2.301254,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,36736.644531,141097.156250,293.398529
18.866667,0.200000,0.000000,8.000000,7.800000,109.692440,275.228548,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665755,0.000000,0.000000,563.953674,294.654388,23599566.000000,7823798.500000,292.348405,0.000000,602.520874,0.986040,20.412670,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.492684,0.408734,563.955339,294.921712,292.348405,0.000000,114.646118,0.000000,0.620399,0.699996,1.224960,2.301212,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,36443.945312,141390.968750,293.398529
18.883333,0.200000,0.000000,8.000000,7.600000,109.888143,275.389844,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665658,0.000000,0.000000,563.950439,294.654297,23642850.000000,7780514.500000,292.345085,0.000000,597.642700,0.986036,20.247654,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.491097,0.408733,563.952083,294.921484,292.345085,0.000000,114.644572,0.000000,0.620399,0.699996,1.224960,2.301169,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,36151.250000,141684.781250,293.398529
18.900000,0.200000,0.000000,8.000000,7.500000,110.083797,275.551400,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665592,0.000000,0.000000,563.947083,294.654205,23686134.000000,7737231.000000,292.341797,0.000000,592.764587,0.986032,20.082638,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.489494,0.408732,563.948763,294.921224,292.341797,0.000000,114.643018,0.000000,0.620399,0.699996,1.224960,2.301127,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35858.558594,141978.593750,293.398529
18.916667,0.200000,0.000000,7.900000,7.700000,110.279395,275.713216,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665495,0.000000,0.000000,563.943787,294.654144,23729416.000000,7693947.500000,292.338477,0.000000,587.886536,0.986262,19.917622,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.487891,0.408731,563.945443,294.920964,292.338477,0.000000,114.641447,0.000000,0.620399,0.699996,1.224960,2.301084,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35565.875000,142272.406250,293.398529
18.933333,0.200000,0.000000,7.900000,7.900000,110.474943,275.875358,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665430,0.000000,0.000000,563.940430,294.654053,23772700.000000,7650664.000000,292.335124,0.000000,583.008606,0.986258,19.752605,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.486271,0.408730,563.942122,294.920736,292.335124,0.000000,114.639876,0.000000,0.620399,0.699996,1.224960,2.301041,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35273.195312,142566.218750,293.398529
18.950000,0.200000,0.000000,7.900000,7.800000,110.670426,276.037793,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665332,0.000000,0.000000,563.937073,294.653961,23815984.000000,7607380.000000,292.331738,0.000000,578.130798,0.986254,19.587587,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.484644,0.408730,563.938802,294.920475,292.331738,0.000000,114.638298,0.000000,0.620399,0.699996,1.224960,2.300998,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34980.515625,142860.031250,293.398529
18.966667,0.200000,0.000000,7.900000,7.900000,110.865853,276.200488,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665267,0.000000,0.000000,563.933716,294.653870,23859268.000000,7564096.500000,292.328385,0.000000,573.252991,0.986250,19.422571,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.483016,0.408729,563.935417,294.920215,292.328385,0.000000,114.636702,0.000000,0.620399,0.699996,1.224960,2.300955,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34687.847656,143153.843750,293.398529
18.983333,0.200000,0.000000,7.900000,8.000000,111.061222,276.363509,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665169,0.000000,0.000000,563.930298,294.653778,23902552.000000,7520813.000000,292.324967,0.000000,568.375305,0.986246,19.257555,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.481364,0.408728,563.932031,294.919987,292.324967,0.000000,114.635099,0.000000,0.620399,0.699996,1.224960,2.300911,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34395.179688,143447.656250,293.398529
19.000000,0.200000,0.000000,7.900000,8.100000,111.256527,276.526823,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665104,0.000000,0.000000,563.926880,294.653717,23945836.000000,7477529.000000,292.321549,0.000000,563.497681,0.986242,19.092539,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.479712,0.408727,563.928646,294.919727,292.321549,0.000000,114.633488,0.000000,0.620399,0.699996,1.224960,2.300867,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34102.519531,143741.468750,293.398529
19.016667,0.200000,0.000000,7.900000,8.100000,111.451774,276.690462,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.665007,0.000000,0.000000,563.923462,294.653625,23989118.000000,7434245.500000,292.318099,0.000000,558.620178,0.986238,18.927523,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.478052,0.408726,563.925195,294.919466,292.318099,0.000000,114.631877,0.000000,0.620399,0.699996,1.224960,2.300823,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,33809.863281,144035.281250,293.398529
19.033333,0.200000,0.000000,7.800000,7.400000,111.646948,276.854427,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664941,0.000000,0.000000,563.920044,294.653534,24032402.000000,7390962.000000,292.314648,0.000000,553.742737,0.986468,18.762506,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.476375,0.408725,563.921745,294.919206,292.314648,0.000000,114.630241,0.000000,0.620399,0.699996,1.224960,2.300778,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,33517.210938,144329.109375,293.398529
19.050000,0.200000,0.000000,7.800000,8.000000,111.842065,277.018685,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664844,0.000000,0.000000,563.916565,294.653442,24075686.000000,7347678.000000,292.311165,0.000000,548.865356,0.986463,18.597488,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.474691,0.408724,563.918294,294.918945,292.311165,0.000000,114.628605,0.000000,0.620399,0.699996,1.224960,2.300734,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,33224.562500,144622.921875,293.398529
19.066667,0.200000,0.000000,7.800000,8.200000,112.037101,277.183268,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664779,0.000000,0.000000,563.913025,294.653381,24118970.000000,7304394.500000,292.307650,0.000000,543.988098,0.986459,18.432472,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.472998,0.408723,563.914779,294.918685,292.307650,0.000000,114.626961,0.000000,0.620399,0.699996,1.224960,2.300689,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32931.921875,144916.734375,293.398529
19.083333,0.200000,0.000000,7.800000,8.400000,112.232072,277.348210,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664681,0.000000,0.000000,563.909546,294.653290,24162254.000000,7261111.000000,292.304134,0.000000,539.110901,0.986455,18.267456,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.471297,0.408723,563.911263,294.918424,292.304134,0.000000,114.625301,0.000000,0.620399,0.699996,1.224960,2.300643,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32639.285156,145210.546875,293.398529
19.100000,0.200000,0.000000,7.700000,8.400000,112.426978,277.513477,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664616,0.000000,0.000000,563.906006,294.653198,24205538.000000,7217827.000000,292.300586,0.000000,534.233826,0.986685,18.102440,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.469588,0.408722,563.907747,294.918164,292.300586,0.000000,114.623633,0.000000,0.620399,0.699996,1.224960,2.300598,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32346.654297,145504.359375,293.398529
19.116667,0.200000,0.000000,7.700000,8.700000,112.621802,277.679069,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664518,0.000000,0.000000,563.902405,294.653107,24248820.000000,7174543.500000,292.297005,0.000000,529.356812,0.986681,17.937424,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.467863,0.408721,563.904232,294.917904,292.297005,0.000000,114.621956,0.000000,0.620399,0.699996,1.224960,2.300552,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32054.029297,145798.187500,293.398529
19.133333,0.200000,0.000000,7.700000,8.000000,112.816545,277.845020,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664421,0.000000,0.000000,563.898865,294.653015,24292104.000000,7131260.000000,292.293424,0.000000,524.479858,0.986676,17.772408,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.466130,0.408720,563.900651,294.917611,292.293424,0.000000,114.620264,0.000000,0.620399,0.699996,1.224960,2.300506,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,31761.408203,146092.000000,293.398529
19.150000,0.200000,0.000000,7.700000,8.300000,113.011222,278.011328,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664355,0.000000,0.000000,563.895264,294.652924,24335388.000000,7087976.000000,292.289811,0.000000,519.603027,0.986672,17.607389,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.464380,0.408719,563.897070,294.917350,292.289811,0.000000,114.618571,0.000000,0.620399,0.699996,1.224960,2.300460,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,31468.792969,146385.812500,293.398529
19.166667,0.200000,0.000000,7.700000,8.600000,113.205811,278.177995,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664258,0.000000,0.000000,563.891602,294.652863,24378672.000000,7044692.500000,292.286165,0.000000,514.726318,0.986668,17.442373,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.462630,0.408718,563.893424,294.917090,292.286165,0.000000,114.616862,0.000000,0.620399,0.699996,1.224960,2.300413,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,31176.181641,146679.625000,293.398529
19.183333,0.200000,0.000000,7.600000,8.700000,113.400326,278.345020,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664193,0.000000,0.000000,563.888000,294.652771,24421956.000000,7001409.000000,292.282520,0.000000,509.849640,0.986897,17.277357,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.460864,0.408717,563.889779,294.916797,292.282520,0.000000,114.615137,0.000000,0.620399,0.699996,1.224960,2.300366,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30883.578125,146973.453125,293.398529
19.200000,0.200000,0.000000,7.600000,8.600000,113.594751,278.512402,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664095,0.000000,0.000000,563.884277,294.652679,24465240.000000,6958125.000000,292.278841,0.000000,504.973083,0.986893,17.112341,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.459082,0.408716,563.886133,294.916536,292.278841,0.000000,114.613411,0.000000,0.620399,0.699996,1.224960,2.300319,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30590.978516,147267.265625,293.398529
19.216667,0.200000,0.000000,7.600000,8.200000,113.789095,278.680176,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.664030,0.000000,0.000000,563.880615,294.652588,24508522.000000,6914841.500000,292.275130,0.000000,500.096588,0.986889,16.947325,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.457300,0.408715,563.882422,294.916243,292.275130,0.000000,114.611670,0.000000,0.620399,0.699996,1.224960,2.300272,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30298.384766,147561.078125,293.398529
19.233333,0.200000,0.000000,7.600000,8.400000,113.983350,278.848307,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663932,0.000000,0.000000,563.876892,294.652496,24551806.000000,6871558.000000,292.271419,0.000000,495.220215,0.986884,16.782307,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.455493,0.408714,563.878776,294.915983,292.271419,0.000000,114.609920,0.000000,0.620399,0.699996,1.224960,2.300224,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30005.794922,147854.906250,293.398529
19.250000,0.200000,0.000000,7.500000,8.700000,114.177515,279.016829,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663835,0.000000,0.000000,563.873169,294.652405,24595090.000000,6828274.000000,292.267676,0.000000,490.343933,0.987114,16.617290,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.453687,0.408713,563.875000,294.915690,292.267676,0.000000,114.608154,0.000000,0.620399,0.699996,1.224960,2.300175,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29713.212891,148148.718750,293.398529
19.266667,0.200000,0.000000,7.500000,9.400000,114.371590,279.185742,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663770,0.000000,0.000000,563.869385,294.652313,24638374.000000,6784990.500000,292.263900,0.000000,485.467712,0.987109,16.452274,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.451864,0.408712,563.871289,294.915430,292.263900,0.000000,114.606380,0.000000,0.620399,0.699996,1.224960,2.300127,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29420.634766,148442.546875,293.398529
19.283333,0.200000,0.000000,7.500000,8.600000,114.565576,279.355046,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663672,0.000000,0.000000,563.865601,294.652252,24681658.000000,6741707.000000,292.260091,0.000000,480.591614,0.987105,16.287258,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.450033,0.408711,563.867513,294.915137,292.260091,0.000000,114.604598,0.000000,0.620399,0.699996,1.224960,2.300079,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29128.064453,148736.359375,293.398529
19.300000,0.200000,0.000000,7.500000,8.800000,114.759473,279.524772,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663574,0.000000,0.000000,563.861755,294.652161,24724942.000000,6698423.500000,292.256283,0.000000,475.715607,0.987100,16.122242,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.448185,0.408710,563.863672,294.914844,292.256283,0.000000,114.602799,0.000000,0.620399,0.699996,1.224960,2.300030,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28835.498047,149030.187500,293.398529
19.316667,0.200000,0.000000,7.500000,8.500000,114.953263,279.694889,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663509,0.000000,0.000000,563.857971,294.652069,24768224.000000,6655139.500000,292.252441,0.000000,470.839691,0.987096,15.957225,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.446322,0.408709,563.859831,294.914551,292.252441,0.000000,114.600993,0.000000,0.620399,0.699996,1.224960,2.299980,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28542.937500,149324.000000,293.398529
19.333333,0.200000,0.000000,7.500000,9.000000,115.146956,279.865397,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663411,0.000000,0.000000,563.854065,294.651978,24811508.000000,6611856.000000,292.248568,0.000000,465.963898,0.987091,15.792209,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.444458,0.408708,563.855990,294.914290,292.248568,0.000000,114.599170,0.000000,0.620399,0.699996,1.224960,2.299930,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28250.382812,149617.828125,293.398529
19.350000,0.200000,0.000000,7.400000,9.400000,115.340552,280.036361,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663346,0.000000,0.000000,563.850159,294.651886,24854792.000000,6568572.500000,292.244661,0.000000,461.088165,0.987320,15.627192,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.442570,0.408707,563.852148,294.913997,292.244661,0.000000,114.597339,0.000000,0.620399,0.699996,1.224960,2.299880,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27957.833984,149911.640625,293.398529
19.366667,0.200000,0.000000,7.400000,9.200000,115.534049,280.207715,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663249,0.000000,0.000000,563.846252,294.651794,24898076.000000,6525288.500000,292.240723,0.000000,456.212555,0.987316,15.462175,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.440682,0.408706,563.848242,294.913704,292.240723,0.000000,114.595492,0.000000,0.620399,0.699996,1.224960,2.299830,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27665.291016,150205.468750,293.398529
19.383333,0.200000,0.000000,7.400000,8.900000,115.727441,280.379525,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663151,0.000000,0.000000,563.842346,294.651703,24941360.000000,6482005.000000,292.236784,0.000000,451.337036,0.987311,15.297159,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.438770,0.408705,563.844336,294.913411,292.236784,0.000000,114.593636,0.000000,0.620399,0.699996,1.224960,2.299780,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27372.751953,150499.281250,293.398529
19.400000,0.200000,0.000000,7.400000,8.000000,115.920719,280.551758,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.663086,0.000000,0.000000,563.838379,294.651611,24984644.000000,6438721.500000,292.232813,0.000000,446.461609,0.987306,15.132143,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.436849,0.408704,563.840365,294.913118,292.232813,0.000000,114.591764,0.000000,0.620399,0.699996,1.224960,2.299728,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27080.222656,150793.109375,293.398529
19.416667,0.200000,0.000000,7.400000,8.500000,116.113900,280.724414,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662988,0.000000,0.000000,563.834351,294.651520,25027926.000000,6395437.500000,292.228809,0.000000,441.586273,0.987301,14.967126,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.434920,0.408703,563.836393,294.912793,292.228809,0.000000,114.589884,0.000000,0.620399,0.699996,1.224960,2.299677,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26787.697266,151086.921875,293.398529
19.433333,0.200000,0.000000,7.300000,8.300000,116.306958,280.897559,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662891,0.000000,0.000000,563.830322,294.651428,25071210.000000,6352154.000000,292.224772,0.000000,436.711060,0.987531,14.802110,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.432967,0.408702,563.832357,294.912500,292.224772,0.000000,114.587988,0.000000,0.620399,0.699996,1.224960,2.299625,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26495.177734,151380.750000,293.398529
19.450000,0.200000,0.000000,7.300000,8.800000,116.499910,281.071126,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662793,0.000000,0.000000,563.826294,294.651337,25114494.000000,6308870.500000,292.220736,0.000000,431.835968,0.987526,14.637093,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.431014,0.408701,563.828320,294.912207,292.220736,0.000000,114.586084,0.000000,0.620399,0.699996,1.224960,2.299574,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26202.664062,151674.578125,293.398529
19.466667,0.200000,0.000000,7.300000,9.100000,116.692749,281.245150,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662728,0.000000,0.000000,563.822205,294.651245,25157778.000000,6265586.500000,292.216634,0.000000,426.960938,0.987521,14.472076,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.429036,0.408700,563.824284,294.911914,292.216634,0.000000,114.584163,0.000000,0.620399,0.699996,1.224960,2.299521,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25910.156250,151968.390625,293.398529
19.483333,0.200000,0.000000,7.300000,8.600000,116.885474,281.419629,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662630,0.000000,0.000000,563.818115,294.651154,25201062.000000,6222303.000000,292.212533,0.000000,422.086029,0.987516,14.307060,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.427051,0.408699,563.820182,294.911589,292.212533,0.000000,114.582227,0.000000,0.620399,0.699996,1.224960,2.299468,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25617.656250,152262.218750,293.398529
19.500000,0.200000,0.000000,7.300000,8.800000,117.078076,281.594596,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662533,0.000000,0.000000,563.813965,294.651062,25244346.000000,6179019.500000,292.208398,0.000000,417.211243,0.987511,14.142043,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.425049,0.408698,563.816081,294.911296,292.208398,0.000000,114.580282,0.000000,0.620399,0.699996,1.224960,2.299415,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25325.162109,152556.046875,293.398529
19.516667,0.200000,0.000000,7.300000,9.400000,117.270565,281.770052,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662467,0.000000,0.000000,563.809814,294.650970,25287628.000000,6135735.500000,292.204232,0.000000,412.336548,0.987506,13.977027,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.423039,0.408697,563.811914,294.910970,292.204232,0.000000,114.578320,0.000000,0.620399,0.699996,1.224960,2.299362,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25032.673828,152849.859375,293.398529
19.533333,0.200000,0.000000,7.300000,9.000000,117.462923,281.945964,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662370,0.000000,0.000000,563.805603,294.650879,25330912.000000,6092452.000000,292.200033,0.000000,407.461945,0.987501,13.812011,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.421004,0.408696,563.807747,294.910645,292.200033,0.000000,114.576343,0.000000,0.620399,0.699996,1.224960,2.299308,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24740.191406,153143.687500,293.398529
19.550000,0.200000,0.000000,7.200000,9.500000,117.655160,282.122396,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662272,0.000000,0.000000,563.801392,294.650787,25374196.000000,6049168.500000,292.195801,0.000000,402.587463,0.987730,13.646994,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.418962,0.408695,563.803516,294.910352,292.195801,0.000000,114.574357,0.000000,0.620399,0.699996,1.224960,2.299254,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24447.716797,153437.515625,293.398529
19.566667,0.200000,0.000000,7.300000,9.000000,117.847266,282.299284,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662174,0.000000,0.000000,563.797180,294.650696,25417480.000000,6005884.500000,292.191536,0.000000,397.713104,0.987491,13.481977,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.416903,0.408694,563.799284,294.910026,292.191536,0.000000,114.572355,0.000000,0.620399,0.699996,1.224960,2.299199,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24155.248047,153731.343750,293.398529
19.583333,0.200000,0.000000,7.200000,9.100000,118.039250,282.476725,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662109,0.000000,0.000000,563.792847,294.650604,25460764.000000,5962601.000000,292.187240,0.000000,392.838837,0.987720,13.316961,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.414836,0.408693,563.794987,294.909701,292.187240,0.000000,114.570337,0.000000,0.620399,0.699996,1.224960,2.299144,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23862.785156,154025.156250,293.398529
19.600000,0.200000,0.000000,7.200000,9.200000,118.231095,282.654622,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.662012,0.000000,0.000000,563.788574,294.650513,25504048.000000,5919317.500000,292.182910,0.000000,387.964691,0.987715,13.151944,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.412744,0.408692,563.790690,294.909375,292.182910,0.000000,114.568302,0.000000,0.620399,0.699996,1.224960,2.299088,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23570.330078,154318.984375,293.398529
19.616667,0.200000,0.000000,7.200000,9.300000,118.422811,282.833073,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661914,0.000000,0.000000,563.784180,294.650421,25547330.000000,5876033.500000,292.178548,0.000000,383.090637,0.987710,12.986928,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.410645,0.408691,563.786393,294.909049,292.178548,0.000000,114.566252,0.000000,0.620399,0.699996,1.224960,2.299033,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23277.880859,154612.812500,293.398529
19.633333,0.300000,0.000000,7.200000,8.400000,118.614388,283.012012,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661816,0.000000,0.000000,563.779846,294.650330,25590614.000000,5832750.000000,292.174186,0.000000,378.216736,0.987705,12.821912,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.408521,0.408690,563.782031,294.908724,292.174186,0.000000,114.564193,0.000000,0.620399,0.699996,1.224960,2.298976,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22985.439453,154906.640625,293.398529
19.650000,0.300000,0.000000,7.200000,8.900000,118.805827,283.191504,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661751,0.000000,0.000000,563.775391,294.650238,25633898.000000,5789466.500000,292.169759,0.000000,373.342926,0.987699,12.656895,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.406388,0.408688,563.777604,294.908398,292.169759,0.000000,114.562118,0.000000,0.620399,0.699996,1.224960,2.298920,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22693.003906,155200.468750,293.398529
19.666667,0.200000,0.000000,7.100000,8.800000,118.997127,283.371517,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661654,0.000000,0.000000,563.770996,294.650146,25677182.000000,5746182.500000,292.165299,0.000000,368.469238,0.987928,12.491879,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.404240,0.408687,563.773177,294.908073,292.165299,0.000000,114.560018,0.000000,0.620399,0.699996,1.224960,2.298862,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22400.574219,155494.296875,293.398529
19.683333,0.200000,0.000000,7.100000,9.100000,119.188289,283.552083,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661556,0.000000,0.000000,563.766479,294.650055,25720466.000000,5702899.000000,292.160807,0.000000,363.595642,0.987923,12.326862,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.402067,0.408686,563.768750,294.907747,292.160807,0.000000,114.557910,0.000000,0.620399,0.699996,1.224960,2.298805,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22108.154297,155788.125000,293.398529
19.700000,0.200000,0.000000,7.100000,8.700000,119.379297,283.733203,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661458,0.000000,0.000000,563.761963,294.649963,25763748.000000,5659615.500000,292.156315,0.000000,358.722198,0.987917,12.161845,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.399886,0.408685,563.764258,294.907389,292.156315,0.000000,114.555786,0.000000,0.620399,0.699996,1.224960,2.298747,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21815.738281,156081.953125,293.398529
19.716667,0.200000,0.000000,7.100000,9.000000,119.570166,283.914844,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661361,0.000000,0.000000,563.757446,294.649872,25807032.000000,5616332.000000,292.151758,0.000000,353.848846,0.987912,11.996829,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.397689,0.408684,563.759701,294.907064,292.151758,0.000000,114.553646,0.000000,0.620399,0.699996,1.224960,2.298689,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21523.332031,156375.781250,293.398529
19.733333,0.200000,0.000000,7.100000,8.600000,119.760881,284.097070,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661296,0.000000,0.000000,563.752869,294.649780,25850316.000000,5573048.000000,292.147168,0.000000,348.975616,0.987906,11.831813,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.395467,0.408683,563.755143,294.906706,292.147168,0.000000,114.551489,0.000000,0.620399,0.699996,1.224960,2.298630,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21230.931641,156669.609375,293.398529
19.750000,0.200000,0.000000,7.100000,8.700000,119.951440,284.279850,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661198,0.000000,0.000000,563.748230,294.649658,25893600.000000,5529764.500000,292.142546,0.000000,344.102539,0.987901,11.666796,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.393237,0.408681,563.750521,294.906380,292.142546,0.000000,114.549308,0.000000,0.620399,0.699996,1.224960,2.298571,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20938.537109,156963.437500,293.398529
19.766667,0.200000,0.000000,7.100000,8.600000,120.141854,284.463216,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661100,0.000000,0.000000,563.743591,294.649567,25936884.000000,5486481.000000,292.137858,0.000000,339.229553,0.987895,11.501780,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.390983,0.408680,563.745898,294.906022,292.137858,0.000000,114.547119,0.000000,0.620399,0.699996,1.224960,2.298511,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20646.152344,157257.265625,293.398529
19.783333,0.200000,0.000000,7.000000,8.300000,120.332104,284.647168,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.661003,0.000000,0.000000,563.738892,294.649475,25980168.000000,5443197.000000,292.133171,0.000000,334.356720,0.988124,11.336763,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.388713,0.408679,563.741211,294.905664,292.133171,0.000000,114.544906,0.000000,0.620399,0.699996,1.224960,2.298450,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20353.773438,157551.093750,293.398529
19.800000,0.200000,0.000000,7.000000,8.100000,120.522192,284.831706,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660905,0.000000,0.000000,563.734131,294.649384,26023450.000000,5399913.500000,292.128451,0.000000,329.483978,0.988118,11.171746,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.386426,0.408678,563.736523,294.905339,292.128451,0.000000,114.542684,0.000000,0.620399,0.699996,1.224960,2.298390,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20061.402344,157844.921875,293.398529
19.816667,0.200000,0.000000,7.000000,8.500000,120.712126,285.016829,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660807,0.000000,0.000000,563.729370,294.649292,26066734.000000,5356630.000000,292.123665,0.000000,324.611389,0.988113,11.006730,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.384123,0.408677,563.731771,294.904980,292.123665,0.000000,114.540438,0.000000,0.620399,0.699996,1.224960,2.298328,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19769.039062,158138.750000,293.398529
19.833333,0.200000,0.000000,7.000000,8.600000,120.901888,285.202572,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660742,0.000000,0.000000,563.724548,294.649200,26110018.000000,5313346.000000,292.118848,0.000000,319.738922,0.988107,10.841714,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.381795,0.408675,563.726953,294.904622,292.118848,0.000000,114.538175,0.000000,0.620399,0.699996,1.224960,2.298267,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19476.683594,158432.578125,293.398529
19.850000,0.200000,0.000000,7.000000,8.600000,121.091488,285.388932,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660645,0.000000,0.000000,563.719727,294.649109,26153302.000000,5270062.500000,292.113997,0.000000,314.866577,0.988101,10.676697,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.379451,0.408674,563.722135,294.904232,292.113997,0.000000,114.535889,0.000000,0.620399,0.699996,1.224960,2.298205,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19184.333984,158726.421875,293.398529
19.866667,0.300000,0.000000,7.000000,8.800000,121.280916,285.575879,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660547,0.000000,0.000000,563.714844,294.648987,26196586.000000,5226779.000000,292.109115,0.000000,309.994354,0.988095,10.511681,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.377091,0.408673,563.717318,294.903874,292.109115,0.000000,114.533594,0.000000,0.620399,0.699996,1.224960,2.298142,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18891.994141,159020.250000,293.398529
