Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
19.883333,0.200000,0.000000,7.000000,8.300000,121.470174,285.763477,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660449,0.000000,0.000000,563.709900,294.648895,26239870.000000,5183495.000000,292.104167,0.000000,305.122284,0.988089,10.346664,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.374707,0.408672,563.712370,294.903516,292.104167,0.000000,114.531274,0.000000,0.620399,0.699996,1.224960,2.298079,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18599.662109,159314.078125,293.398529
19.900000,0.200000,0.000000,6.900000,9.100000,121.659253,285.951693,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660352,0.000000,0.000000,563.704956,294.648804,26283152.000000,5140211.500000,292.099219,0.000000,300.250336,0.988318,10.181647,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.372306,0.408670,563.707422,294.903158,292.099219,0.000000,114.528931,0.000000,0.620399,0.699996,1.224960,2.298015,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18307.337891,159607.906250,293.398529
19.916667,0.200000,0.000000,6.900000,8.900000,121.848161,286.140560,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660254,0.000000,0.000000,563.699951,294.648712,26326436.000000,5096928.000000,292.094173,0.000000,295.378540,0.988312,10.016631,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.369881,0.408669,563.702474,294.902767,292.094173,0.000000,114.526579,0.000000,0.620399,0.699996,1.224960,2.297950,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18015.021484,159901.750000,293.398529
19.933333,0.200000,0.000000,6.900000,9.000000,122.036882,286.330078,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660156,0.000000,0.000000,563.694885,294.648590,26369720.000000,5053644.000000,292.089128,0.000000,290.506866,0.988306,9.851615,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.367440,0.408668,563.697396,294.902409,292.089128,0.000000,114.524194,0.000000,0.620399,0.699996,1.224960,2.297886,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17722.712891,160195.578125,293.398529
19.950000,0.200000,0.000000,6.900000,8.300000,122.225423,286.520247,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.660059,0.000000,0.000000,563.689758,294.648499,26413004.000000,5010360.500000,292.084017,0.000000,285.635345,0.988300,9.686598,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.364974,0.408667,563.692318,294.902018,292.084017,0.000000,114.521794,0.000000,0.620399,0.699996,1.224960,2.297820,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17430.412109,160489.406250,293.398529
19.966667,0.200000,0.000000,6.900000,8.400000,122.413786,286.711068,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659961,0.000000,0.000000,563.684631,294.648407,26456288.000000,4967077.000000,292.078874,0.000000,280.763947,0.988294,9.521582,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.362484,0.408665,563.687240,294.901628,292.078874,0.000000,114.519377,0.000000,0.620399,0.699996,1.224960,2.297754,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17138.119141,160783.250000,293.398529
19.983333,0.300000,0.000000,6.900000,8.500000,122.601953,286.902572,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659863,0.000000,0.000000,563.679443,294.648315,26499572.000000,4923793.000000,292.073698,0.000000,275.892700,0.988287,9.356565,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.359977,0.408664,563.682031,294.901237,292.073698,0.000000,114.516935,0.000000,0.620399,0.699996,1.224960,2.297688,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16845.835938,161077.078125,293.398529
20.000000,0.200000,0.000000,6.900000,8.700000,122.789925,287.094759,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659766,0.000000,0.000000,563.674255,294.648193,26542854.000000,4880509.500000,292.068457,0.000000,271.021576,0.988281,9.191548,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.357446,0.408663,563.676823,294.900846,292.068457,0.000000,114.514478,0.000000,0.620399,0.699996,1.224960,2.297621,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16553.560547,161370.906250,293.398529
20.016667,0.200000,0.000000,6.900000,9.300000,122.977710,287.287630,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659668,0.000000,0.000000,563.668945,294.648102,26586138.000000,4837226.000000,292.063184,0.000000,266.150635,0.988275,9.026532,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.354899,0.408661,563.671615,294.900456,292.063184,0.000000,114.511987,0.000000,0.620399,0.699996,1.224960,2.297553,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16261.294922,161664.750000,293.398529
20.033333,0.200000,0.000000,6.800000,9.900000,123.165299,287.481185,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659570,0.000000,0.000000,563.663635,294.648010,26629422.000000,4793942.000000,292.057845,0.000000,261.279816,0.988503,8.861515,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.352327,0.408660,563.666276,294.900065,292.057845,0.000000,114.509481,0.000000,0.620399,0.699996,1.224960,2.297485,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15969.037109,161958.578125,293.398529
20.050000,0.200000,0.000000,6.900000,9.800000,123.352686,287.675423,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659473,0.000000,0.000000,563.658264,294.647919,26672706.000000,4750658.500000,292.052474,0.000000,256.409149,0.988262,8.696499,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.349723,0.408659,563.660938,294.899674,292.052474,0.000000,114.506958,0.000000,0.620399,0.699996,1.224960,2.297416,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15676.788086,162252.421875,293.398529
20.066667,0.200000,0.000000,6.800000,9.000000,123.539868,287.870410,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659375,0.000000,0.000000,563.652832,294.647797,26715990.000000,4707375.000000,292.047038,0.000000,251.538620,0.988490,8.531483,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.347103,0.408657,563.655534,294.899251,292.047038,0.000000,114.504403,0.000000,0.620399,0.699996,1.224960,2.297346,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15384.548828,162546.250000,293.398529
20.083333,0.200000,0.000000,6.800000,9.300000,123.726847,288.066081,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659277,0.000000,0.000000,563.647339,294.647705,26759274.000000,4664091.500000,292.041569,0.000000,246.668259,0.988483,8.366466,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.344458,0.408656,563.650065,294.898861,292.041569,0.000000,114.501823,0.000000,0.620399,0.699996,1.224960,2.297276,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15092.317383,162840.093750,293.398529
20.100000,0.200000,0.000000,6.800000,9.300000,123.913623,288.262500,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659180,0.000000,0.000000,563.641846,294.647614,26802556.000000,4620807.500000,292.036035,0.000000,241.798050,0.988477,8.201449,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.341789,0.408654,563.644596,294.898438,292.036035,0.000000,114.499227,0.000000,0.620399,0.699996,1.224960,2.297205,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14800.095703,163133.921875,293.398529
20.116667,0.200000,0.000000,6.800000,9.100000,124.100187,288.459668,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.659082,0.000000,0.000000,563.636230,294.647491,26845840.000000,4577524.000000,292.030469,0.000000,236.927994,0.988470,8.036433,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.339095,0.408653,563.639063,294.898014,292.030469,0.000000,114.496606,0.000000,0.620399,0.699996,1.224960,2.297134,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14507.882812,163427.765625,293.398529
20.133333,0.200000,0.000000,6.800000,9.200000,124.286532,288.657552,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658984,0.000000,0.000000,563.630615,294.647400,26889124.000000,4534240.500000,292.024837,0.000000,232.058090,0.988463,7.871417,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.336369,0.408651,563.633464,294.897591,292.024837,0.000000,114.493953,0.000000,0.620399,0.699996,1.224960,2.297061,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14215.679688,163721.609375,293.398529
20.150000,0.200000,0.000000,6.700000,9.000000,124.472656,288.856185,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658887,0.000000,0.000000,563.624939,294.647308,26932408.000000,4490956.500000,292.019141,0.000000,227.188354,0.988691,7.706400,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.333626,0.408650,563.627799,294.897168,292.019141,0.000000,114.491276,0.000000,0.620399,0.699996,1.224960,2.296988,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13923.485352,164015.437500,293.398529
20.166667,0.200000,0.000000,6.800000,8.700000,124.658569,289.055599,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658789,0.000000,0.000000,563.619202,294.647186,26975692.000000,4447673.000000,292.013379,0.000000,222.318787,0.988450,7.541383,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.330851,0.408649,563.622070,294.896745,292.013379,0.000000,114.488582,0.000000,0.620399,0.699996,1.224960,2.296915,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13631.301758,164309.281250,293.398529
20.183333,0.200000,0.000000,6.700000,10.000000,124.844255,289.255762,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658691,0.000000,0.000000,563.613403,294.647095,27018976.000000,4404389.500000,292.007585,0.000000,217.449371,0.988677,7.376367,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.328052,0.408647,563.616276,294.896322,292.007585,0.000000,114.485856,0.000000,0.620399,0.699996,1.224960,2.296841,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13339.126953,164603.125000,293.398529
20.200000,0.200000,0.000000,6.700000,9.900000,125.029712,289.456706,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658594,0.000000,0.000000,563.607544,294.646973,27062258.000000,4361105.500000,292.001725,0.000000,212.580139,0.988670,7.211350,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.325220,0.408646,563.610482,294.895866,292.001725,0.000000,114.483097,0.000000,0.620399,0.699996,1.224960,2.296766,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13046.962891,164896.953125,293.398529
20.216667,0.200000,0.000000,6.700000,9.400000,125.214941,289.658431,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658496,0.000000,0.000000,563.601624,294.646881,27105542.000000,4317822.000000,291.995833,0.000000,207.711060,0.988663,7.046334,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.322363,0.408644,563.604622,294.895443,291.995833,0.000000,114.480322,0.000000,0.620399,0.699996,1.224960,2.296690,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12754.807617,165190.796875,293.398529
20.233333,0.200000,0.000000,6.700000,9.000000,125.399943,289.860970,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658398,0.000000,0.000000,563.595642,294.646759,27148826.000000,4274538.500000,291.989844,0.000000,202.842163,0.988656,6.881318,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.319482,0.408643,563.598633,294.894987,291.989844,0.000000,114.477507,0.000000,0.620399,0.699996,1.224960,2.296613,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12462.663086,165484.640625,293.398529
20.250000,0.200000,0.000000,6.700000,8.500000,125.584701,290.064290,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658301,0.000000,0.000000,563.589661,294.646667,27192110.000000,4231254.500000,291.983822,0.000000,197.973434,0.988649,6.716301,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.316561,0.408641,563.592643,294.894531,291.983822,0.000000,114.474674,0.000000,0.620399,0.699996,1.224960,2.296536,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12170.529297,165778.484375,293.398529
20.266667,0.200000,0.000000,6.700000,8.700000,125.769222,290.268424,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658171,0.000000,0.000000,563.583557,294.646576,27235394.000000,4187971.000000,291.977734,0.000000,193.104874,0.988642,6.551284,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.313623,0.408639,563.586589,294.894076,291.977734,0.000000,114.471810,0.000000,0.620399,0.699996,1.224960,2.296458,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11878.405273,166072.328125,293.398529
20.283333,0.200000,0.000000,6.700000,9.600000,125.953499,290.473405,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.658073,0.000000,0.000000,563.577393,294.646454,27278678.000000,4144687.250000,291.971582,0.000000,188.236496,0.988634,6.386268,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.310645,0.408638,563.580469,294.893620,291.971582,0.000000,114.468913,0.000000,0.620399,0.699996,1.224960,2.296379,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11586.291992,166366.171875,293.398529
20.300000,0.200000,0.000000,6.700000,9.500000,126.137533,290.679199,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657975,0.000000,0.000000,563.571167,294.646362,27321960.000000,4101403.750000,291.965365,0.000000,183.368301,0.988627,6.221251,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.307642,0.408636,563.574284,294.893164,291.965365,0.000000,114.465983,0.000000,0.620399,0.699996,1.224960,2.296299,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11294.189453,166660.000000,293.398529
20.316667,0.200000,0.000000,6.700000,8.600000,126.321322,290.885840,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657878,0.000000,0.000000,563.564880,294.646240,27365244.000000,4058120.000000,291.959049,0.000000,178.500290,0.988620,6.056235,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.304606,0.408635,563.568034,294.892708,291.959049,0.000000,114.463029,0.000000,0.620399,0.699996,1.224960,2.296219,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11002.098633,166953.843750,293.398529
20.333333,0.200000,0.000000,6.700000,8.400000,126.504850,291.093294,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657780,0.000000,0.000000,563.558533,294.646149,27408528.000000,4014836.250000,291.952702,0.000000,173.632477,0.988612,5.891219,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.301530,0.408633,563.561719,294.892220,291.952702,0.000000,114.460042,0.000000,0.620399,0.699996,1.224960,2.296137,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10710.017578,167247.687500,293.398529
20.350000,0.200000,0.000000,6.600000,9.000000,126.688127,291.301628,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657682,0.000000,0.000000,563.552124,294.646027,27451812.000000,3971552.750000,291.946289,0.000000,168.764832,0.988839,5.726202,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.298429,0.408631,563.555339,294.891732,291.946289,0.000000,114.457023,0.000000,0.620399,0.699996,1.224960,2.296055,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10417.948242,167541.531250,293.398529
20.366667,0.200000,0.000000,6.600000,9.800000,126.871143,291.510840,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657552,0.000000,0.000000,563.545593,294.645905,27495096.000000,3928269.000000,291.939779,0.000000,163.897400,0.988831,5.561185,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.295296,0.408630,563.548828,294.891276,291.939779,0.000000,114.453963,0.000000,0.620399,0.699996,1.224960,2.295972,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10125.890625,167835.375000,293.398529
20.383333,0.200000,0.000000,6.600000,9.200000,127.053890,291.720931,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657454,0.000000,0.000000,563.539062,294.645813,27538380.000000,3884985.500000,291.933236,0.000000,159.030151,0.988823,5.396169,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.292122,0.408628,563.542318,294.890788,291.933236,0.000000,114.450879,0.000000,0.620399,0.699996,1.224960,2.295888,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9833.843750,168129.234375,293.398529
20.400000,0.200000,0.000000,6.600000,9.500000,127.236377,291.931901,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657357,0.000000,0.000000,563.532410,294.645691,27581662.000000,3841701.750000,291.926595,0.000000,154.163101,0.988815,5.231153,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.288916,0.408626,563.535742,294.890267,291.926595,0.000000,114.447754,0.000000,0.620399,0.699996,1.224960,2.295803,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9541.808594,168423.078125,293.398529
20.416667,0.200000,0.000000,6.600000,9.100000,127.418595,292.143750,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657259,0.000000,0.000000,563.525696,294.645599,27624946.000000,3798418.000000,291.919889,0.000000,149.296249,0.988807,5.066136,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.285669,0.408625,563.529036,294.889779,291.919889,0.000000,114.444604,0.000000,0.620399,0.699996,1.224960,2.295717,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9249.786133,168716.921875,293.398529
20.433333,0.200000,0.000000,6.600000,8.200000,127.600529,292.356510,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657129,0.000000,0.000000,563.518860,294.645477,27668230.000000,3755134.500000,291.913086,0.000000,144.429611,0.988799,4.901119,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.282389,0.408623,563.522266,294.889258,291.913086,0.000000,114.441406,0.000000,0.620399,0.699996,1.224960,2.295630,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8957.775391,169010.765625,293.398529
20.450000,0.200000,0.000000,6.500000,9.100000,127.782194,292.570182,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.657031,0.000000,0.000000,563.512024,294.645355,27711514.000000,3711850.750000,291.906217,0.000000,139.563171,0.989025,4.736103,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.279077,0.408621,563.515430,294.888770,291.906217,0.000000,114.438175,0.000000,0.620399,0.699996,1.224960,2.295542,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8665.776367,169304.609375,293.398529
20.466667,0.200000,0.000000,6.500000,8.800000,127.963574,292.784798,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656934,0.000000,0.000000,563.505066,294.645264,27754798.000000,3668567.000000,291.899284,0.000000,134.696945,0.989017,4.571086,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.275716,0.408619,563.508529,294.888249,291.899284,0.000000,114.434912,0.000000,0.620399,0.699996,1.224960,2.295453,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8373.790039,169598.453125,293.398529
20.483333,0.200000,0.000000,6.600000,8.500000,128.144678,293.000326,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656803,0.000000,0.000000,563.498047,294.645142,27798080.000000,3625283.500000,291.892253,0.000000,129.830933,0.988775,4.406070,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.272323,0.408618,563.501562,294.887728,291.892253,0.000000,114.431608,0.000000,0.620399,0.699996,1.224960,2.295363,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8081.816406,169892.312500,293.398529
20.500000,0.200000,0.000000,6.500000,8.100000,128.325480,293.216797,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656706,0.000000,0.000000,563.490906,294.645020,27841364.000000,3581999.750000,291.885124,0.000000,124.965134,0.989000,4.241054,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.268888,0.408616,563.494466,294.887174,291.885124,0.000000,114.428255,0.000000,0.620399,0.699996,1.224960,2.295272,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7789.855957,170186.156250,293.398529
20.516667,0.200000,0.000000,6.500000,8.300000,128.505998,293.434245,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656608,0.000000,0.000000,563.483704,294.644928,27884648.000000,3538716.000000,291.877930,0.000000,120.099564,0.988992,4.076037,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.265405,0.408614,563.487305,294.886654,291.877930,0.000000,114.424870,0.000000,0.620399,0.699996,1.224960,2.295179,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7497.908203,170480.000000,293.398529
20.533333,0.200000,0.000000,6.500000,8.700000,128.686214,293.652637,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656478,0.000000,0.000000,563.476379,294.644806,27927932.000000,3495432.500000,291.870638,0.000000,115.234222,0.988983,3.911021,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.261890,0.408612,563.480078,294.886100,291.870638,0.000000,114.421444,0.000000,0.620399,0.699996,1.224960,2.295086,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7205.974121,170773.859375,293.398529
20.550000,0.200000,0.000000,6.500000,8.200000,128.866130,293.872005,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656380,0.000000,0.000000,563.468994,294.644684,27971216.000000,3452148.750000,291.863249,0.000000,110.369102,0.988974,3.746004,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.258325,0.408610,563.472721,294.885547,291.863249,0.000000,114.417977,0.000000,0.620399,0.699996,1.224960,2.294992,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6914.053223,171067.703125,293.398529
20.566667,0.200000,0.000000,6.500000,8.300000,129.045744,294.092383,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656283,0.000000,0.000000,563.461548,294.644592,28014500.000000,3408865.000000,291.855794,0.000000,105.504219,0.988965,3.580987,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.254712,0.408608,563.465299,294.884993,291.855794,0.000000,114.414461,0.000000,0.620399,0.699996,1.224960,2.294896,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6622.145996,171361.562500,293.398529
20.583333,0.200000,0.000000,6.400000,7.600000,129.225049,294.313737,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656152,0.000000,0.000000,563.453979,294.644470,28057782.000000,3365581.500000,291.848210,0.000000,100.639580,0.989191,3.415971,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.251058,0.408606,563.457747,294.884440,291.848210,0.000000,114.410905,0.000000,0.620399,0.699996,1.224960,2.294799,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6330.253418,171655.406250,293.398529
20.600000,0.200000,0.000000,6.400000,7.700000,129.404045,294.536068,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.656055,0.000000,0.000000,563.446289,294.644348,28101066.000000,3322297.750000,291.840560,0.000000,95.775177,0.989182,3.250954,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.247355,0.408604,563.450130,294.883854,291.840560,0.000000,114.407300,0.000000,0.620399,0.699996,1.224960,2.294701,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6038.374512,171949.265625,293.398529
20.616667,0.200000,0.000000,6.400000,7.600000,129.582715,294.759440,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655924,0.000000,0.000000,563.438538,294.644226,28144350.000000,3279014.250000,291.832812,0.000000,90.911018,0.989172,3.085938,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.243604,0.408602,563.442448,294.883301,291.832812,0.000000,114.403646,0.000000,0.620399,0.699996,1.224960,2.294601,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5746.510254,172243.109375,293.398529
20.633333,0.200000,0.000000,6.400000,8.500000,129.761068,294.983854,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655827,0.000000,0.000000,563.430664,294.644104,28187634.000000,3235730.500000,291.824935,0.000000,86.047112,0.989163,2.920921,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.239803,0.408600,563.434570,294.882715,291.824935,0.000000,114.399951,0.000000,0.620399,0.699996,1.224960,2.294500,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5454.661133,172536.968750,293.398529
20.650000,0.200000,0.000000,6.400000,8.800000,129.939095,295.209277,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655697,0.000000,0.000000,563.422668,294.644012,28230918.000000,3192446.750000,291.816960,0.000000,81.183464,0.989154,2.755905,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.235954,0.408598,563.426693,294.882096,291.816960,0.000000,114.396200,0.000000,0.620399,0.699996,1.224960,2.294398,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5162.826660,172830.812500,293.398529
20.666667,0.200000,0.000000,6.400000,8.700000,130.116797,295.435775,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655599,0.000000,0.000000,563.414551,294.643890,28274202.000000,3149163.250000,291.808887,0.000000,76.320084,0.989144,2.590889,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.232048,0.408596,563.418620,294.881510,291.808887,0.000000,114.392399,0.000000,0.620399,0.699996,1.224960,2.294295,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4871.007812,173124.671875,293.398529
20.683333,0.200000,0.000000,6.400000,8.200000,130.294157,295.663314,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655469,0.000000,0.000000,563.406372,294.643768,28317484.000000,3105879.500000,291.800684,0.000000,71.456963,0.989134,2.425872,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.228092,0.408594,563.410482,294.880892,291.800684,0.000000,114.388550,0.000000,0.620399,0.699996,1.224960,2.294190,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4579.204590,173418.531250,293.398529
20.700000,0.200000,0.000000,6.400000,8.300000,130.471183,295.891927,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655371,0.000000,0.000000,563.398071,294.643646,28360768.000000,3062595.750000,291.792383,0.000000,66.594109,0.989125,2.260855,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.224080,0.408592,563.402214,294.880273,291.792383,0.000000,114.384644,0.000000,0.620399,0.699996,1.224960,2.294084,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4287.417480,173712.390625,293.398529
20.716667,0.200000,0.000000,6.400000,8.200000,130.647868,296.121615,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655241,0.000000,0.000000,563.389587,294.643524,28404052.000000,3019312.250000,291.783952,0.000000,61.731541,0.989115,2.095839,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.220011,0.408590,563.393815,294.879655,291.783952,0.000000,114.380680,0.000000,0.620399,0.699996,1.224960,2.293976,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3995.646729,174006.234375,293.398529
20.733333,0.200000,0.000000,6.400000,8.200000,130.824211,296.352376,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655143,0.000000,0.000000,563.381042,294.643402,28447336.000000,2976028.500000,291.775423,0.000000,56.869255,0.989105,1.930822,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.215885,0.408588,563.385352,294.879004,291.775423,0.000000,114.376668,0.000000,0.620399,0.699996,1.224960,2.293867,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3703.892578,174300.093750,293.398529
20.750000,0.200000,0.000000,6.400000,8.400000,131.000195,296.584277,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.655013,0.000000,0.000000,563.372375,294.643280,28490620.000000,2932744.750000,291.766764,0.000000,52.007256,0.989094,1.765806,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.211702,0.408586,563.376693,294.878353,291.766764,0.000000,114.372591,0.000000,0.620399,0.699996,1.224960,2.293756,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3412.155273,174593.953125,293.398529
20.766667,0.200000,0.000000,6.300000,8.200000,131.175822,296.817253,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654915,0.000000,0.000000,563.363525,294.643158,28533904.000000,2889461.250000,291.757975,0.000000,47.145554,0.989318,1.600789,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.207454,0.408583,563.367969,294.877702,291.757975,0.000000,114.368457,0.000000,0.620399,0.699996,1.224960,2.293643,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3120.435303,174887.812500,293.398529
20.783333,0.200000,0.000000,6.300000,8.300000,131.351090,297.051367,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654785,0.000000,0.000000,563.354614,294.643036,28577186.000000,2846177.500000,291.749023,0.000000,42.284153,0.989308,1.435773,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.203141,0.408581,563.359115,294.877051,291.749023,0.000000,114.364258,0.000000,0.620399,0.699996,1.224960,2.293529,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2828.733154,175181.671875,293.398529
20.800000,0.200000,0.000000,6.300000,8.000000,131.525993,297.286621,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654655,0.000000,0.000000,563.345520,294.642914,28620470.000000,2802894.000000,291.739974,0.000000,37.423061,0.989297,1.270756,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.198763,0.408579,563.350065,294.876367,291.739974,0.000000,114.359993,0.000000,0.620399,0.699996,1.224960,2.293413,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2537.049072,175475.531250,293.398529
20.816667,0.200000,0.000000,6.300000,7.900000,131.700529,297.523047,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654557,0.000000,0.000000,563.336304,294.642792,28663754.000000,2759610.250000,291.730762,0.000000,32.562286,0.989286,1.105740,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.194312,0.408576,563.340885,294.875684,291.730762,0.000000,114.355664,0.000000,0.620399,0.699996,1.224960,2.293295,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2245.383789,175769.390625,293.398529
20.833333,0.200000,0.000000,6.300000,7.600000,131.874683,297.760612,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654427,0.000000,0.000000,563.326904,294.642670,28707038.000000,2716326.500000,291.721419,0.000000,27.701832,0.989275,0.940723,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.189803,0.408574,563.331641,294.874967,291.721419,0.000000,114.351270,0.000000,0.620399,0.699996,1.224960,2.293176,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1953.737061,176063.250000,293.398529
20.850000,0.200000,0.000000,6.300000,8.000000,132.048462,297.999316,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654297,0.000000,0.000000,563.317383,294.642548,28750322.000000,2673043.000000,291.711914,0.000000,22.841709,0.989264,0.775707,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.185213,0.408572,563.322201,294.874284,291.711914,0.000000,114.346802,0.000000,0.620399,0.699996,1.224960,2.293054,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1662.109863,176357.109375,293.398529
20.866667,0.200000,0.000000,6.300000,7.900000,132.221851,298.239225,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654199,0.000000,0.000000,563.307739,294.642426,28793606.000000,2629759.250000,291.702279,0.000000,17.981924,0.989252,0.610690,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.180550,0.408569,563.312565,294.873568,291.702279,0.000000,114.342269,0.000000,0.620399,0.699996,1.224960,2.292930,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1370.502563,176650.984375,293.398529
20.883333,0.200000,0.000000,6.300000,8.000000,132.394857,298.480339,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.654069,0.000000,0.000000,563.297913,294.642303,28836888.000000,2586475.500000,291.692480,0.000000,13.122488,0.989241,0.445674,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.175814,0.408567,563.302799,294.872819,291.692480,0.000000,114.337655,0.000000,0.620399,0.699996,1.224960,2.292805,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1078.915527,176944.843750,293.398529
20.900000,0.200000,0.000000,6.200000,7.900000,132.567464,298.722656,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.653939,0.000000,0.000000,563.287903,294.642181,28880172.000000,2543192.000000,291.682487,0.000000,8.263406,0.989463,0.280657,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.170996,0.408564,563.292904,294.872070,291.682487,0.000000,114.332959,0.000000,0.620399,0.699996,1.224960,2.292677,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,787.349243,177238.703125,293.398529
20.916667,0.200000,0.000000,6.300000,8.600000,132.739673,298.966178,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.653809,0.000000,0.000000,563.277710,294.642029,28923456.000000,2499908.250000,291.672363,0.000000,3.404689,0.989217,0.115641,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.166097,0.408562,563.282812,294.871322,291.672363,0.000000,114.328190,0.000000,0.620399,0.699996,1.224960,2.292548,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,495.804352,177532.562500,293.398529
20.933333,0.200000,0.000000,6.300000,8.000000,132.911483,299.210938,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.650293,0.000000,0.000000,563.267395,294.634888,28953788.000000,2469575.750000,209.417139,0.000000,0.000000,0.989201,0.000000,0.000000,505.541569,505.541569,0.000000,0.000000,0.000000,81.634351,0.389817,563.272526,288.271810,209.417139,0.000000,77.795272,0.000000,0.434766,0.699996,1.224960,1.479358,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,204.281326,177826.437500,293.398529
20.950000,0.200000,0.000000,6.200000,8.400000,133.082869,299.456934,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.647689,0.000000,0.000000,563.256958,294.634430,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989420,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.262305,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178036.953125,293.398529
20.966667,0.200000,0.000000,6.200000,8.000000,133.253849,299.704199,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.647233,0.000000,0.000000,563.246582,294.633972,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989407,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.251953,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178037.265625,0.000000
20.983333,0.200000,0.000000,6.200000,7.600000,133.424414,299.952702,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.646777,0.000000,0.000000,563.236206,294.633484,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989394,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.241536,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178037.578125,0.000000
21.000000,0.200000,0.000000,6.200000,8.200000,133.594539,300.202507,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.646322,0.000000,0.000000,563.225830,294.633026,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989382,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.231120,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178037.875000,0.000000
21.016667,0.200000,0.000000,6.200000,8.200000,133.764242,300.453581,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.645866,0.000000,0.000000,563.215454,294.632538,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989369,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.220768,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178038.187500,0.000000
21.033333,0.200000,0.000000,6.100000,8.200000,133.933504,300.705957,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.645410,0.000000,0.000000,563.205017,294.632080,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989590,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.210352,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178038.484375,0.000000
21.050000,0.200000,0.000000,6.100000,8.600000,134.102327,300.959668,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.644954,0.000000,0.000000,563.194641,294.631622,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989578,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.200000,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178038.796875,0.000000
21.066667,0.200000,0.000000,6.100000,8.900000,134.270703,301.214681,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.644499,0.000000,0.000000,563.184265,294.631134,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989565,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.189583,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178039.093750,0.000000
21.083333,0.200000,0.000000,6.100000,8.500000,134.438623,301.471061,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.644043,0.000000,0.000000,563.173889,294.630676,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989552,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.179167,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178039.406250,0.000000
21.100000,0.200000,0.000000,6.100000,8.000000,134.606079,301.728776,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.643587,0.000000,0.000000,563.163452,294.630188,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989539,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.168815,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178039.718750,0.000000
21.116667,0.200000,0.000000,6.000000,8.300000,134.773079,301.987858,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.643132,0.000000,0.000000,563.153076,294.629730,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989761,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.158398,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178040.015625,0.000000
21.133333,0.200000,0.000000,6.000000,8.500000,134.939600,302.248307,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.642676,0.000000,0.000000,563.142700,294.629242,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989748,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.148047,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178040.328125,0.000000
