Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
21.150000,0.200000,0.000000,6.000000,7.700000,135.105648,302.510156,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.642220,0.000000,0.000000,563.132324,294.628784,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989735,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.137630,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178040.625000,0.000000
21.166667,0.200000,0.000000,6.000000,7.700000,135.271208,302.773405,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.641764,0.000000,0.000000,563.121887,294.628326,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989723,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.127214,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178040.937500,0.000000
21.183333,0.200000,0.000000,6.000000,7.600000,135.436279,303.038053,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.641309,0.000000,0.000000,563.111511,294.627838,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989710,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.116862,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178041.234375,0.000000
21.200000,0.200000,0.000000,5.900000,7.300000,135.600863,303.304134,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.640853,0.000000,0.000000,563.101135,294.627380,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989931,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.106445,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178041.546875,0.000000
21.216667,0.200000,0.000000,5.900000,7.600000,135.764941,303.571680,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.640397,0.000000,0.000000,563.090698,294.626892,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989919,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.096029,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178041.859375,0.000000
21.233333,0.200000,0.000000,5.900000,7.900000,135.928507,303.840658,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.639941,0.000000,0.000000,563.080322,294.626434,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989906,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.085677,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178042.156250,0.000000
21.250000,0.200000,0.000000,5.900000,7.400000,136.091561,304.111100,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.639486,0.000000,0.000000,563.069946,294.625977,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989893,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.075260,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178042.468750,0.000000
21.266667,0.200000,0.000000,5.900000,7.200000,136.254093,304.383040,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.639030,0.000000,0.000000,563.059570,294.625488,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989880,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.064909,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178042.765625,0.000000
21.283333,0.200000,0.000000,5.900000,6.900000,136.416097,304.656478,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.638574,0.000000,0.000000,563.049133,294.625031,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989868,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.054492,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178043.078125,0.000000
21.300000,0.300000,0.000000,5.900000,6.900000,136.577572,304.931380,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.638118,0.000000,0.000000,563.038757,294.624542,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989855,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.044076,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178043.390625,0.000000
21.316667,0.200000,0.000000,5.900000,7.700000,136.738509,305.207845,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.637663,0.000000,0.000000,563.028381,294.624084,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989842,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.033724,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178043.687500,0.000000
21.333333,0.200000,0.000000,5.900000,7.500000,136.898893,305.485807,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.637207,0.000000,0.000000,563.018005,294.623596,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989830,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.023307,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178044.000000,0.000000
21.350000,0.200000,0.000000,5.900000,7.600000,137.058724,305.765332,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.636751,0.000000,0.000000,563.007568,294.623138,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989817,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.012891,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178044.296875,0.000000
21.366667,0.200000,0.000000,5.900000,7.500000,137.217985,306.046419,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.636296,0.000000,0.000000,562.997192,294.622681,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989804,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.002539,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178044.609375,0.000000
21.383333,0.200000,0.000000,5.900000,7.200000,137.376693,306.329069,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.635840,0.000000,0.000000,562.986816,294.622192,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989791,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.992122,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178044.921875,0.000000
21.400000,0.200000,0.000000,5.900000,7.100000,137.534814,306.613314,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.635384,0.000000,0.000000,562.976440,294.621735,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989779,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.981771,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178045.218750,0.000000
21.416667,0.200000,0.000000,5.800000,7.400000,137.692350,306.899154,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.634928,0.000000,0.000000,562.966003,294.621246,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.971354,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178045.531250,0.000000
21.433333,0.200000,0.000000,5.800000,7.200000,137.849316,307.186589,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.634473,0.000000,0.000000,562.955627,294.620789,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989987,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.960938,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178045.828125,0.000000
21.450000,0.200000,0.000000,5.800000,7.100000,138.005664,307.475651,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.634017,0.000000,0.000000,562.945251,294.620300,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989975,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.950586,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178046.140625,0.000000
21.466667,0.200000,0.000000,5.700000,6.900000,138.161426,307.766374,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.633561,0.000000,0.000000,562.934814,294.619843,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990196,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.940169,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178046.437500,0.000000
21.483333,0.200000,0.000000,5.700000,6.900000,138.316569,308.058724,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.633105,0.000000,0.000000,562.924438,294.619385,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990183,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.929753,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178046.750000,0.000000
21.500000,0.200000,0.000000,5.700000,6.800000,138.471094,308.352734,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.632650,0.000000,0.000000,562.914062,294.618896,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990170,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.919401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178047.062500,0.000000
21.516667,0.200000,0.000000,5.700000,7.000000,138.624984,308.648438,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.632194,0.000000,0.000000,562.903687,294.618439,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990158,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.908984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178047.359375,0.000000
21.533333,0.200000,0.000000,5.700000,7.100000,138.778239,308.945801,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.631738,0.000000,0.000000,562.893250,294.617950,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990145,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.898568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178047.671875,0.000000
21.550000,0.200000,0.000000,5.600000,6.600000,138.930859,309.244889,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.631283,0.000000,0.000000,562.882874,294.617493,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990366,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.888216,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178047.984375,0.000000
21.566667,0.200000,0.000000,5.600000,6.700000,139.082845,309.545703,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.630827,0.000000,0.000000,562.872498,294.617004,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990354,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.877799,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178048.281250,0.000000
21.583333,0.200000,0.000000,5.600000,7.500000,139.234147,309.848210,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.630371,0.000000,0.000000,562.862061,294.616547,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990341,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.867448,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178048.593750,0.000000
21.600000,0.200000,0.000000,5.600000,7.200000,139.384798,310.152507,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.629915,0.000000,0.000000,562.851685,294.616089,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990328,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.857031,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178048.890625,0.000000
21.616667,0.200000,0.000000,5.600000,6.900000,139.534766,310.458529,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.629460,0.000000,0.000000,562.841309,294.615601,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990316,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.846615,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178049.203125,0.000000
21.633333,0.200000,0.000000,5.600000,7.000000,139.684066,310.766309,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.629004,0.000000,0.000000,562.830933,294.615143,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990303,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.836263,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178049.515625,0.000000
21.650000,0.200000,0.000000,5.500000,7.000000,139.832666,311.075879,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.628548,0.000000,0.000000,562.820496,294.614655,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990524,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.825846,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178049.812500,0.000000
21.666667,0.200000,0.000000,5.500000,7.300000,139.980566,311.387207,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.628092,0.000000,0.000000,562.810120,294.614197,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990511,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.815430,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178050.125000,0.000000
21.683333,0.200000,0.000000,5.500000,7.400000,140.127751,311.700391,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.627637,0.000000,0.000000,562.799744,294.613708,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990499,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.805078,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178050.421875,0.000000
21.700000,0.200000,0.000000,5.600000,7.400000,140.274235,312.015365,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.627181,0.000000,0.000000,562.789307,294.613251,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990252,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.794661,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178050.734375,0.000000
21.716667,0.200000,0.000000,5.600000,7.300000,140.419987,312.332161,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.626725,0.000000,0.000000,562.778931,294.612762,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990239,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.784245,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178051.046875,0.000000
21.733333,0.200000,0.000000,5.500000,7.600000,140.565007,312.650814,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.626270,0.000000,0.000000,562.768555,294.612305,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990461,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.773893,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178051.343750,0.000000
21.750000,0.200000,0.000000,5.600000,7.500000,140.709294,312.971322,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.625814,0.000000,0.000000,562.758118,294.611847,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990214,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.763477,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178051.656250,0.000000
21.766667,0.200000,0.000000,5.600000,7.700000,140.852816,313.293685,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.625358,0.000000,0.000000,562.747742,294.611359,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990201,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.753060,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178051.953125,0.000000
21.783333,0.200000,0.000000,5.600000,7.700000,140.995589,313.617904,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.624902,0.000000,0.000000,562.737366,294.610901,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990188,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.742708,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178052.265625,0.000000
21.800000,0.100000,0.000000,5.600000,7.200000,141.137598,313.944043,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.624447,0.000000,0.000000,562.726990,294.610413,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990176,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.732292,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178052.578125,0.000000
21.816667,0.200000,0.000000,5.600000,7.200000,141.278825,314.272070,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.623991,0.000000,0.000000,562.716553,294.609955,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990163,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.721875,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178052.875000,0.000000
21.833333,0.200000,0.000000,5.600000,7.400000,141.419255,314.602018,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.623535,0.000000,0.000000,562.706177,294.609467,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990150,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.711523,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178053.187500,0.000000
21.850000,0.200000,0.000000,5.600000,7.600000,141.558903,314.933854,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.623079,0.000000,0.000000,562.695801,294.609009,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990138,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.701107,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178053.484375,0.000000
21.866667,0.200000,0.000000,5.600000,7.300000,141.697738,315.267643,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.622624,0.000000,0.000000,562.685425,294.608551,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990125,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.690755,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178053.796875,0.000000
21.883333,0.200000,0.000000,5.600000,7.300000,141.835758,315.603385,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.622168,0.000000,0.000000,562.674988,294.608063,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990112,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.680339,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178054.109375,0.000000
21.900000,0.200000,0.000000,5.600000,7.000000,141.972965,315.941081,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.621712,0.000000,0.000000,562.664612,294.607605,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990099,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.669922,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178054.406250,0.000000
21.916667,0.200000,0.000000,5.600000,7.100000,142.109326,316.280729,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.621257,0.000000,0.000000,562.654236,294.607117,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990087,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.659570,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178054.718750,0.000000
21.933333,0.200000,0.000000,5.600000,6.900000,142.244840,316.622363,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.620801,0.000000,0.000000,562.643860,294.606659,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990074,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.649154,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178055.031250,0.000000
21.950000,0.200000,0.000000,5.600000,6.800000,142.379508,316.965983,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.620345,0.000000,0.000000,562.633423,294.606171,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990061,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.638802,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178055.328125,0.000000
21.966667,0.200000,0.000000,5.600000,6.900000,142.513314,317.311589,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.619889,0.000000,0.000000,562.623047,294.605713,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990049,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.628385,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178055.640625,0.000000
21.983333,0.200000,0.000000,5.600000,6.800000,142.646257,317.659212,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.619434,0.000000,0.000000,562.612671,294.605225,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990036,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.617969,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178055.937500,0.000000
22.000000,0.200000,0.000000,5.600000,6.500000,142.778304,318.008822,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.618978,0.000000,0.000000,562.602295,294.604767,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990023,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.607617,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178056.250000,0.000000
22.016667,0.200000,0.000000,5.600000,6.900000,142.909456,318.360482,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.618522,0.000000,0.000000,562.591858,294.604309,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990010,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.597201,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178056.562500,0.000000
22.033333,0.200000,0.000000,5.600000,7.100000,143.039714,318.714160,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.618066,0.000000,0.000000,562.581482,294.603821,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989998,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.586849,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178056.859375,0.000000
22.050000,0.200000,0.000000,5.600000,6.600000,143.169059,319.069857,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.617611,0.000000,0.000000,562.571106,294.603363,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989985,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.576432,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178057.171875,0.000000
22.066667,0.200000,0.000000,5.600000,6.500000,143.297477,319.427604,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.617155,0.000000,0.000000,562.560730,294.602875,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989972,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.566016,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178057.468750,0.000000
22.083333,0.200000,0.000000,5.600000,6.700000,143.424967,319.787435,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.616699,0.000000,0.000000,562.550354,294.602417,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989960,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.555664,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178057.781250,0.000000
22.100000,0.200000,0.000000,5.600000,6.700000,143.551497,320.149316,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.616211,0.000000,0.000000,562.539917,294.601929,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989947,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.545247,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178058.093750,0.000000
22.116667,0.200000,0.000000,5.600000,6.700000,143.677083,320.513249,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.615755,0.000000,0.000000,562.529541,294.601471,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989934,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.534896,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178058.390625,0.000000
22.133333,0.200000,0.000000,5.500000,7.000000,143.801709,320.879264,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.615299,0.000000,0.000000,562.519165,294.601013,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990155,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.524479,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178058.703125,0.000000
22.150000,0.100000,0.000000,5.500000,6.600000,143.925358,321.247363,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.614844,0.000000,0.000000,562.508789,294.600525,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990143,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.514128,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178059.000000,0.000000
22.166667,0.000000,0.000000,5.500000,6.500000,144.048014,321.617546,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.614388,0.000000,0.000000,562.498352,294.600067,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990130,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.503711,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178059.312500,0.000000
22.183333,0.000000,0.000000,5.500000,6.600000,144.169678,321.989811,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.613932,0.000000,0.000000,562.487976,294.599579,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990117,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.493294,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178059.625000,0.000000
22.200000,0.000000,0.000000,5.500000,6.500000,144.290332,322.364193,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.613477,0.000000,0.000000,562.477600,294.599121,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990105,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.482943,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178059.921875,0.000000
22.216667,0.000000,0.000000,5.500000,6.400000,144.409977,322.740658,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.613021,0.000000,0.000000,562.467224,294.598633,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990092,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.472526,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178060.234375,0.000000
22.233333,0.000000,0.000000,5.400000,6.500000,144.528581,323.119238,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.612565,0.000000,0.000000,562.456787,294.598175,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990313,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.462174,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178060.546875,0.000000
22.250000,0.000000,0.000000,5.400000,6.400000,144.646143,323.499935,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.612109,0.000000,0.000000,562.446411,294.597687,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990301,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.451758,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178060.843750,0.000000
22.266667,0.000000,0.000000,5.400000,6.400000,144.762663,323.882747,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.611654,0.000000,0.000000,562.436035,294.597229,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990288,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.441341,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178061.156250,0.000000
22.283333,0.000000,0.000000,5.400000,6.600000,144.878125,324.267643,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.611198,0.000000,0.000000,562.425659,294.596771,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990275,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.430990,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178061.453125,0.000000
22.300000,0.000000,0.000000,5.400000,6.400000,144.992497,324.654688,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.610742,0.000000,0.000000,562.415283,294.596283,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990262,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.420573,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178061.765625,0.000000
22.316667,0.000000,0.000000,5.400000,6.200000,145.105794,325.043815,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.610286,0.000000,0.000000,562.404846,294.595825,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990250,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.410221,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178062.078125,0.000000
22.333333,0.100000,0.000000,5.400000,6.400000,145.218001,325.435091,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.609831,0.000000,0.000000,562.394470,294.595337,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990237,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.399805,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178062.375000,0.000000
22.350000,0.000000,0.000000,5.400000,5.900000,145.329085,325.828483,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.609375,0.000000,0.000000,562.384094,294.594879,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990224,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.389388,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178062.687500,0.000000
22.366667,0.000000,0.000000,5.400000,6.400000,145.439063,326.223991,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.608919,0.000000,0.000000,562.373718,294.594391,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990212,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.379036,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178062.984375,0.000000
22.383333,0.000000,0.000000,5.400000,6.500000,145.547917,326.621615,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.608464,0.000000,0.000000,562.363281,294.593933,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990199,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.368620,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178063.296875,0.000000
22.400000,0.000000,0.000000,5.400000,6.100000,145.655615,327.021354,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.608008,0.000000,0.000000,562.352905,294.593445,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990186,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.358268,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178063.609375,0.000000
22.416667,0.000000,0.000000,5.400000,6.400000,145.762174,327.423210,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.607552,0.000000,0.000000,562.342529,294.592987,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990173,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.347852,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178063.906250,0.000000
22.433333,0.000000,0.000000,5.400000,6.000000,145.867562,327.827181,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.607096,0.000000,0.000000,562.332153,294.592529,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990161,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.337435,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178064.218750,0.000000
