Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
22.450000,0.000000,0.000000,5.500000,6.200000,145.971777,328.233268,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.606641,0.000000,0.000000,562.321777,294.592041,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989914,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.327083,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178064.531250,0.000000
22.466667,0.000000,0.000000,5.500000,6.200000,146.074805,328.641439,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.606185,0.000000,0.000000,562.311340,294.591583,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989901,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.316667,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178064.828125,0.000000
22.483333,0.000000,0.000000,5.500000,6.000000,146.176644,329.051725,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.605729,0.000000,0.000000,562.300964,294.591095,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989889,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.306315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178065.140625,0.000000
22.500000,0.000000,0.000000,5.400000,5.500000,146.277262,329.464128,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.605273,0.000000,0.000000,562.290588,294.590637,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990110,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.295898,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178065.437500,0.000000
22.516667,0.000000,0.000000,5.400000,6.000000,146.376676,329.878581,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.604818,0.000000,0.000000,562.280212,294.590149,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990097,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.285547,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178065.750000,0.000000
22.533333,0.000000,0.000000,5.400000,6.000000,146.474837,330.295150,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.604362,0.000000,0.000000,562.269836,294.589691,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990085,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.275130,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178066.062500,0.000000
22.550000,0.000000,0.000000,5.400000,5.800000,146.571777,330.713770,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.603906,0.000000,0.000000,562.259399,294.589203,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990072,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.264779,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178066.359375,0.000000
22.566667,0.000000,0.000000,5.400000,5.500000,146.667448,331.134473,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.603451,0.000000,0.000000,562.249023,294.588745,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990059,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.254362,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178066.671875,0.000000
22.583333,0.000000,0.000000,5.400000,5.100000,146.761865,331.557259,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.602995,0.000000,0.000000,562.238647,294.588287,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990046,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.243945,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178066.984375,0.000000
22.600000,0.200000,0.000000,5.300000,5.300000,146.854997,331.982064,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.602539,0.000000,0.000000,562.228271,294.587799,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990268,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.233594,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178067.281250,0.000000
22.616667,0.200000,0.000000,5.300000,5.500000,146.946842,332.408919,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.602083,0.000000,0.000000,562.217896,294.587341,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990255,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.223177,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178067.593750,0.000000
22.633333,0.200000,0.000000,5.300000,5.700000,147.037386,332.837793,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.601628,0.000000,0.000000,562.207458,294.586853,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990242,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.212826,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178067.890625,0.000000
22.650000,0.200000,0.000000,5.300000,5.700000,147.126628,333.268685,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.601172,0.000000,0.000000,562.197083,294.586395,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990230,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.202409,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178068.203125,0.000000
22.666667,0.200000,0.000000,5.300000,5.900000,147.214535,333.701595,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.600716,0.000000,0.000000,562.186707,294.585907,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990217,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.192057,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178068.515625,0.000000
22.683333,0.200000,0.000000,5.400000,5.600000,147.301123,334.136491,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.600260,0.000000,0.000000,562.176331,294.585449,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989970,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.181641,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178068.812500,0.000000
22.700000,0.200000,0.000000,5.400000,5.800000,147.386361,334.573340,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.599772,0.000000,0.000000,562.165955,294.584961,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989957,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.171289,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178069.125000,0.000000
22.716667,0.200000,0.000000,5.400000,5.700000,147.470247,335.012174,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.599316,0.000000,0.000000,562.155579,294.584503,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989945,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.160872,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178069.437500,0.000000
22.733333,0.200000,0.000000,5.400000,5.900000,147.552767,335.452930,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.598861,0.000000,0.000000,562.145142,294.584015,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989932,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.150521,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178069.734375,0.000000
22.750000,0.100000,0.000000,5.400000,6.000000,147.633903,335.895638,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.598405,0.000000,0.000000,562.134766,294.583557,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989919,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.140104,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178070.046875,0.000000
22.766667,0.200000,0.000000,5.400000,6.300000,147.713656,336.340267,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.597949,0.000000,0.000000,562.124390,294.583099,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989907,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.129688,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178070.343750,0.000000
22.783333,0.200000,0.000000,5.400000,6.600000,147.792008,336.786751,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.597493,0.000000,0.000000,562.114014,294.582611,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989894,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.119336,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178070.656250,0.000000
22.800000,0.200000,0.000000,5.400000,6.600000,147.868945,337.235124,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.597038,0.000000,0.000000,562.103638,294.582153,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989881,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.108919,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178070.968750,0.000000
22.816667,0.000000,0.000000,5.400000,6.500000,147.944482,337.685352,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.596582,0.000000,0.000000,562.093262,294.581665,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989868,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.098568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178071.265625,0.000000
22.833333,0.000000,0.000000,5.400000,6.500000,148.018571,338.137402,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.596126,0.000000,0.000000,562.082825,294.581207,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989856,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.088151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178071.578125,0.000000
22.850000,0.000000,0.000000,5.400000,6.900000,148.091227,338.591276,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.595671,0.000000,0.000000,562.072449,294.580719,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989843,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.077799,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178071.875000,0.000000
22.866667,0.000000,0.000000,5.400000,6.800000,148.162435,339.046908,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.595215,0.000000,0.000000,562.062073,294.580261,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989830,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.067383,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178072.187500,0.000000
22.883333,0.000000,0.000000,5.400000,6.700000,148.232178,339.504329,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.594759,0.000000,0.000000,562.051697,294.579773,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989818,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.057031,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178072.500000,0.000000
22.900000,0.000000,0.000000,5.400000,7.200000,148.300456,339.963477,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.594303,0.000000,0.000000,562.041321,294.579315,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989805,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.046615,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178072.796875,0.000000
22.916667,0.000000,0.000000,5.400000,7.600000,148.367236,340.424316,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.593848,0.000000,0.000000,562.030945,294.578857,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989792,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.036263,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178073.109375,0.000000
22.933333,0.000000,0.000000,5.400000,7.600000,148.432552,340.886849,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.593392,0.000000,0.000000,562.020569,294.578369,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989780,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.025846,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178073.421875,0.000000
22.950000,0.000000,0.000000,5.400000,7.500000,148.496354,341.351042,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.592936,0.000000,0.000000,562.010193,294.577911,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989767,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.015495,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178073.718750,0.000000
22.966667,0.000000,0.000000,5.400000,7.100000,148.558643,341.816862,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.592480,0.000000,0.000000,561.999756,294.577423,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989754,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.005078,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178074.031250,0.000000
22.983333,0.000000,0.000000,5.400000,8.200000,148.619417,342.284277,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.592025,0.000000,0.000000,561.989380,294.576965,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989741,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.994727,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178074.328125,0.000000
23.000000,0.000000,0.000000,5.400000,7.900000,148.678646,342.753255,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.591569,0.000000,0.000000,561.979004,294.576477,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989729,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.984375,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178074.640625,0.000000
23.016667,0.000000,0.000000,5.400000,7.600000,148.736361,343.223796,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.591113,0.000000,0.000000,561.968628,294.576019,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989716,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.973958,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178074.953125,0.000000
23.033333,0.000000,0.000000,5.400000,7.600000,148.792513,343.695801,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.590658,0.000000,0.000000,561.958252,294.575531,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989703,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.963607,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178075.250000,0.000000
23.050000,0.100000,0.000000,5.400000,7.900000,148.847119,344.169303,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.590202,0.000000,0.000000,561.947876,294.575073,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989691,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.953190,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178075.562500,0.000000
23.066667,0.100000,0.000000,5.300000,7.500000,148.900163,344.644238,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.589746,0.000000,0.000000,561.937500,294.574615,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989912,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.942839,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178075.875000,0.000000
23.083333,0.100000,0.000000,5.300000,7.300000,148.951644,345.120573,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.589290,0.000000,0.000000,561.927124,294.574127,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989899,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.932422,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178076.171875,0.000000
23.100000,0.100000,0.000000,5.300000,8.100000,149.001530,345.598307,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.588835,0.000000,0.000000,561.916748,294.573669,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989887,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.922070,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178076.484375,0.000000
23.116667,0.100000,0.000000,5.300000,8.100000,149.049837,346.077344,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.588379,0.000000,0.000000,561.906311,294.573181,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989874,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.911654,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178076.781250,0.000000
23.133333,0.000000,0.000000,5.300000,8.600000,149.096533,346.557682,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.587923,0.000000,0.000000,561.895935,294.572723,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989861,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.901302,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178077.093750,0.000000
23.150000,0.100000,0.000000,5.400000,8.200000,149.141634,347.039258,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.587467,0.000000,0.000000,561.885559,294.572235,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989614,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.890885,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178077.406250,0.000000
23.166667,0.000000,0.000000,5.400000,8.100000,149.185140,347.522070,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.587012,0.000000,0.000000,561.875183,294.571777,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989602,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.880534,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178077.703125,0.000000
23.183333,0.100000,0.000000,5.400000,8.000000,149.227018,348.006055,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.586556,0.000000,0.000000,561.864807,294.571289,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989589,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.870117,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178078.015625,0.000000
23.200000,0.100000,0.000000,5.400000,7.700000,149.267269,348.491211,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.586100,0.000000,0.000000,561.854431,294.570831,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989576,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.859766,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178078.328125,0.000000
23.216667,0.100000,0.000000,5.400000,8.000000,149.305876,348.977441,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.585645,0.000000,0.000000,561.844055,294.570374,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989564,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.849349,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178078.625000,0.000000
23.233333,0.100000,0.000000,5.400000,7.600000,149.342871,349.464714,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.585189,0.000000,0.000000,561.833679,294.569885,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989551,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.838997,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178078.937500,0.000000
23.250000,0.100000,0.000000,5.400000,7.800000,149.378206,349.953027,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.584701,0.000000,0.000000,561.823303,294.569427,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989538,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.828646,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178079.234375,0.000000
23.266667,0.100000,0.000000,5.400000,7.300000,149.411898,350.442285,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.584245,0.000000,0.000000,561.812927,294.568939,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989526,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.818229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178079.546875,0.000000
23.283333,0.100000,0.000000,5.400000,7.400000,149.443929,350.932487,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.583789,0.000000,0.000000,561.802551,294.568481,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989513,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.807878,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178079.859375,0.000000
23.300000,0.200000,0.000000,5.400000,6.700000,149.474300,351.423600,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.583333,0.000000,0.000000,561.792175,294.567993,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989500,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.797461,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178080.156250,0.000000
23.316667,0.100000,0.000000,5.300000,6.900000,149.503011,351.915527,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.582878,0.000000,0.000000,561.781799,294.567535,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989721,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.787109,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178080.468750,0.000000
23.333333,0.200000,0.000000,5.300000,7.700000,149.530046,352.408236,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.582422,0.000000,0.000000,561.771362,294.567047,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989709,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.776693,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178080.765625,0.000000
23.350000,0.200000,0.000000,5.400000,7.300000,149.555420,352.901725,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.581966,0.000000,0.000000,561.760986,294.566589,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989462,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.766341,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178081.078125,0.000000
23.366667,0.100000,0.000000,5.400000,7.300000,149.579102,353.395898,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.581510,0.000000,0.000000,561.750610,294.566101,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989449,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.755924,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178081.390625,0.000000
23.383333,0.100000,0.000000,5.400000,8.300000,149.601090,353.890723,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.581055,0.000000,0.000000,561.740234,294.565643,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989437,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.745573,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178081.687500,0.000000
23.400000,0.000000,0.000000,5.400000,8.100000,149.621403,354.386165,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.580599,0.000000,0.000000,561.729858,294.565186,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989424,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.735221,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178082.000000,0.000000
23.416667,0.000000,0.000000,5.400000,7.800000,149.640023,354.882194,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.580143,0.000000,0.000000,561.719482,294.564697,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989411,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.724805,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178082.312500,0.000000
23.433333,0.000000,0.000000,5.400000,8.400000,149.656950,355.378711,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.579687,0.000000,0.000000,561.709106,294.564240,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989399,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.714453,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178082.609375,0.000000
23.450000,0.000000,0.000000,5.400000,8.200000,149.672184,355.875684,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.579232,0.000000,0.000000,561.698730,294.563751,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989386,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.704036,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178082.921875,0.000000
23.466667,0.000000,0.000000,5.400000,8.200000,149.685726,356.373112,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.578776,0.000000,0.000000,561.688354,294.563293,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989373,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.693685,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178083.218750,0.000000
23.483333,0.000000,0.000000,5.400000,8.700000,149.697542,356.870866,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.578320,0.000000,0.000000,561.677979,294.562805,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989360,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.683333,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178083.531250,0.000000
23.500000,0.000000,0.000000,5.400000,8.400000,149.707666,357.368945,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.577865,0.000000,0.000000,561.667603,294.562347,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989348,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.672917,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178083.843750,0.000000
23.516667,0.000000,0.000000,5.400000,8.300000,149.716097,357.867318,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.577409,0.000000,0.000000,561.657227,294.561859,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989335,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.662565,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178084.140625,0.000000
23.533333,0.000000,0.000000,5.400000,8.900000,149.722803,358.365918,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.576953,0.000000,0.000000,561.646851,294.561401,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989322,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.652148,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178084.453125,0.000000
23.550000,0.000000,0.000000,5.400000,8.700000,149.727799,358.864648,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.576497,0.000000,0.000000,561.636475,294.560944,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989310,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.641797,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178084.765625,0.000000
23.566667,0.000000,0.000000,5.400000,8.900000,149.731104,359.363542,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.576042,0.000000,0.000000,561.626099,294.560455,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989297,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.631445,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178085.062500,0.000000
23.583333,0.000000,0.000000,5.400000,9.000000,149.732682,359.862467,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.575586,0.000000,0.000000,561.615723,294.559998,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989284,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.621029,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178085.375000,0.000000
23.600000,0.000000,0.000000,5.400000,8.600000,149.732552,0.361434,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.575130,0.000000,0.000000,561.605347,294.559509,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989272,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.610677,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178085.671875,0.000000
23.616667,0.100000,0.000000,5.400000,8.800000,149.730713,0.860370,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.574674,0.000000,0.000000,561.594971,294.559052,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989259,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.600326,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178085.984375,0.000000
23.633333,0.100000,0.000000,5.400000,8.700000,149.727165,1.359227,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.574219,0.000000,0.000000,561.584595,294.558563,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989246,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.589909,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178086.296875,0.000000
23.650000,0.100000,0.000000,5.300000,8.500000,149.721908,1.857956,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.573763,0.000000,0.000000,561.574219,294.558105,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989468,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.579557,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178086.593750,0.000000
23.666667,0.200000,0.000000,5.300000,7.500000,149.714941,2.356505,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.573307,0.000000,0.000000,561.563843,294.557617,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989455,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.569141,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178086.906250,0.000000
23.683333,0.200000,0.000000,5.300000,8.000000,149.706283,2.854827,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.572852,0.000000,0.000000,561.553467,294.557159,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989442,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.558789,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178087.203125,0.000000
23.700000,0.200000,0.000000,5.300000,8.500000,149.695898,3.352870,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.572396,0.000000,0.000000,561.543091,294.556702,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989430,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.548437,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178087.515625,0.000000
23.716667,0.200000,0.000000,5.300000,8.400000,149.683822,3.850586,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.571940,0.000000,0.000000,561.532715,294.556213,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989417,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.538021,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178087.828125,0.000000
23.733333,0.200000,0.000000,5.300000,7.800000,149.670036,4.347926,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.571484,0.000000,0.000000,561.522339,294.555756,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989404,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.527669,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178088.125000,0.000000
