Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
23.750000,0.200000,0.000000,5.200000,8.300000,149.654557,4.844841,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.571029,0.000000,0.000000,561.511963,294.555267,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989625,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.517253,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178088.437500,0.000000
23.766667,0.200000,0.000000,5.200000,8.500000,149.637370,5.341282,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.570573,0.000000,0.000000,561.501587,294.554810,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989613,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.506901,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178088.750000,0.000000
23.783333,0.200000,0.000000,5.200000,8.600000,149.618506,5.837201,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.570085,0.000000,0.000000,561.491211,294.554321,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989600,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.496549,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178089.046875,0.000000
23.800000,0.200000,0.000000,5.200000,8.200000,149.597949,6.332551,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.569629,0.000000,0.000000,561.480835,294.553864,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989587,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.486133,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178089.359375,0.000000
23.816667,0.200000,0.000000,5.200000,8.200000,149.575700,6.827283,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.569173,0.000000,0.000000,561.470459,294.553375,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989575,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.475781,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178089.671875,0.000000
23.833333,0.200000,0.000000,5.200000,8.600000,149.551758,7.321351,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.568717,0.000000,0.000000,561.460083,294.552917,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989562,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.465365,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178089.968750,0.000000
23.850000,0.200000,0.000000,5.200000,8.500000,149.526156,7.814708,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.568262,0.000000,0.000000,561.449707,294.552429,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989549,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.455013,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178090.281250,0.000000
23.866667,0.200000,0.000000,5.200000,8.300000,149.498877,8.307308,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.567806,0.000000,0.000000,561.439331,294.551971,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989537,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.444661,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178090.578125,0.000000
23.883333,0.200000,0.000000,5.200000,8.200000,149.469922,8.799106,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.567350,0.000000,0.000000,561.428955,294.551514,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989524,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.434245,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178090.890625,0.000000
23.900000,0.100000,0.000000,5.100000,8.800000,149.439290,9.290055,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.566895,0.000000,0.000000,561.418579,294.551025,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989745,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.423893,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178091.203125,0.000000
23.916667,0.200000,0.000000,5.100000,8.100000,149.407015,9.780114,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.566439,0.000000,0.000000,561.408203,294.550568,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989733,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.413542,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178091.500000,0.000000
23.933333,0.200000,0.000000,5.100000,8.100000,149.373079,10.269235,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.565983,0.000000,0.000000,561.397827,294.550079,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989720,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.403125,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178091.812500,0.000000
23.950000,0.200000,0.000000,5.100000,7.900000,149.337500,10.757377,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.565527,0.000000,0.000000,561.387451,294.549622,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989707,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.392773,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178092.125000,0.000000
23.966667,0.200000,0.000000,5.100000,7.600000,149.300277,11.244498,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.565072,0.000000,0.000000,561.377075,294.549133,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989694,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.382357,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178092.421875,0.000000
23.983333,0.200000,0.000000,5.100000,8.100000,149.261426,11.730553,138.000000,0.937154,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.564616,0.000000,0.000000,561.366699,294.548676,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989682,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.372005,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178092.734375,0.000000
24.000000,0.200000,0.000000,5.100000,7.800000,149.220931,12.215504,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.564160,0.000000,0.000000,561.356323,294.548187,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989669,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.361654,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178093.046875,0.000000
24.016667,0.200000,0.000000,5.100000,7.200000,149.178825,12.699308,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.563704,0.000000,0.000000,561.345947,294.547729,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989656,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.351237,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178093.343750,0.000000
24.033333,0.200000,0.000000,5.000000,7.300000,149.135107,13.181927,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.563249,0.000000,0.000000,561.335571,294.547241,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989878,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.340885,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178093.656250,0.000000
24.050000,0.300000,0.000000,5.000000,7.500000,149.089762,13.663321,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562793,0.000000,0.000000,561.325195,294.546783,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989865,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.330469,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178093.953125,0.000000
24.066667,0.300000,0.000000,5.000000,6.800000,149.042822,14.143451,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562337,0.000000,0.000000,561.314758,294.546295,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989852,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.320117,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178094.265625,0.000000
24.083333,0.400000,0.000000,4.900000,6.800000,148.994287,14.622280,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561882,0.000000,0.000000,561.304382,294.545837,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990074,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.309701,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178094.578125,0.000000
24.100000,0.500000,0.000000,4.800000,7.200000,148.944173,15.099771,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561426,0.000000,0.000000,561.294006,294.545380,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990295,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.299349,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178094.875000,0.000000
24.116667,0.400000,0.000000,4.800000,7.700000,148.892480,15.575889,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560970,0.000000,0.000000,561.283630,294.544891,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990282,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.288997,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178095.187500,0.000000
24.133333,0.400000,0.000000,4.800000,7.300000,148.839209,16.050597,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560514,0.000000,0.000000,561.273254,294.544434,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990270,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.278581,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178095.500000,0.000000
24.150000,0.300000,0.000000,4.800000,6.900000,148.784391,16.523862,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560026,0.000000,0.000000,561.262878,294.543945,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990257,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.268229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178095.796875,0.000000
24.166667,0.300000,0.000000,4.800000,7.200000,148.728011,16.995649,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559570,0.000000,0.000000,561.252502,294.543488,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990244,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.257812,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178096.109375,0.000000
24.183333,0.400000,0.000000,4.800000,7.100000,148.670085,17.465926,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559115,0.000000,0.000000,561.242126,294.542999,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990232,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.247461,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178096.421875,0.000000
24.200000,0.400000,0.000000,4.700000,7.200000,148.610612,17.934664,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558659,0.000000,0.000000,561.231750,294.542542,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990453,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.237044,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178096.718750,0.000000
24.216667,0.400000,0.000000,4.600000,6.500000,148.549626,18.401827,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558203,0.000000,0.000000,561.221375,294.542053,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990674,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.226693,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.031250,0.000000
24.233333,0.400000,0.000000,4.600000,6.900000,148.487126,18.867389,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557747,0.000000,0.000000,561.210999,294.541595,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990661,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.216276,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.343750,0.000000
24.250000,0.400000,0.000000,4.600000,6.900000,148.423112,19.331317,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557292,0.000000,0.000000,561.200562,294.541107,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990649,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.205924,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.640625,0.000000
24.266667,0.400000,0.000000,4.600000,6.800000,148.357601,19.793587,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556836,0.000000,0.000000,561.190186,294.540649,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990636,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.195508,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.953125,0.000000
24.283333,0.400000,0.000000,4.600000,6.900000,148.290609,20.254171,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556380,0.000000,0.000000,561.179810,294.540161,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990623,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.185156,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.265625,0.000000
24.300000,0.300000,0.000000,4.600000,6.500000,148.222119,20.713039,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555924,0.000000,0.000000,561.169434,294.539703,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990611,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.174740,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.562500,0.000000
24.316667,0.300000,0.000000,4.600000,6.400000,148.152181,21.170168,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555469,0.000000,0.000000,561.159058,294.539215,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990598,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.164388,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.875000,0.000000
24.333333,0.300000,0.000000,4.600000,6.900000,148.080778,21.625533,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555013,0.000000,0.000000,561.148682,294.538757,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990585,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.153971,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178099.187500,0.000000
24.350000,0.300000,0.000000,4.600000,7.200000,148.007926,22.079110,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554557,0.000000,0.000000,561.138306,294.538269,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990573,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.143620,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178099.484375,0.000000
24.366667,0.200000,0.000000,4.600000,6.800000,147.933626,22.530874,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554102,0.000000,0.000000,561.127930,294.537811,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990560,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.133203,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178099.796875,0.000000
24.383333,0.200000,0.000000,4.600000,6.700000,147.857910,22.980806,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553646,0.000000,0.000000,561.117493,294.537323,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990547,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.122852,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178100.109375,0.000000
24.400000,0.200000,0.000000,4.600000,6.500000,147.780762,23.428886,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553158,0.000000,0.000000,561.107117,294.536865,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990534,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.112435,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178100.406250,0.000000
24.416667,0.200000,0.000000,4.600000,6.800000,147.702230,23.875090,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552702,0.000000,0.000000,561.096741,294.536377,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990522,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.102083,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178100.718750,0.000000
24.433333,0.200000,0.000000,4.600000,6.700000,147.622282,24.319399,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552246,0.000000,0.000000,561.086365,294.535919,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990509,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.091732,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.031250,0.000000
24.450000,0.200000,0.000000,4.500000,6.800000,147.540951,24.761798,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551790,0.000000,0.000000,561.075989,294.535431,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990730,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.081315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.328125,0.000000
24.466667,0.200000,0.000000,4.500000,6.900000,147.458252,25.202264,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551335,0.000000,0.000000,561.065613,294.534973,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990718,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.070964,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.640625,0.000000
24.483333,0.200000,0.000000,4.500000,6.900000,147.374186,25.640786,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550879,0.000000,0.000000,561.055237,294.534485,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990705,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.060547,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.953125,0.000000
24.500000,0.200000,0.000000,4.500000,6.800000,147.288770,26.077344,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550423,0.000000,0.000000,561.044861,294.534027,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990692,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.050195,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.250000,0.000000
24.516667,0.200000,0.000000,4.500000,7.500000,147.202018,26.511924,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549967,0.000000,0.000000,561.034485,294.533539,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990680,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.039779,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.562500,0.000000
24.533333,0.200000,0.000000,4.500000,7.300000,147.113932,26.944513,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549512,0.000000,0.000000,561.024109,294.533081,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990667,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.029427,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.875000,0.000000
24.550000,0.200000,0.000000,4.500000,6.300000,147.024528,27.375098,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549056,0.000000,0.000000,561.013672,294.532593,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990654,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.019010,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178103.171875,0.000000
24.566667,0.200000,0.000000,4.500000,7.000000,146.933805,27.803662,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548600,0.000000,0.000000,561.003296,294.532135,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990641,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.008659,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178103.484375,0.000000
24.583333,0.100000,0.000000,4.500000,6.700000,146.841797,28.230196,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548145,0.000000,0.000000,560.992920,294.531647,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990629,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.998242,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178103.796875,0.000000
24.600000,0.100000,0.000000,4.500000,6.500000,146.748486,28.654692,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547689,0.000000,0.000000,560.982544,294.531189,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990616,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.987891,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178104.093750,0.000000
24.616667,0.100000,0.000000,4.500000,6.700000,146.653923,29.077134,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547233,0.000000,0.000000,560.972168,294.530701,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990603,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.977474,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178104.406250,0.000000
24.633333,0.100000,0.000000,4.500000,7.000000,146.558089,29.497518,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546745,0.000000,0.000000,560.961792,294.530243,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990591,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.967122,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178104.718750,0.000000
24.650000,0.100000,0.000000,4.500000,6.100000,146.461003,29.915830,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546289,0.000000,0.000000,560.951416,294.529755,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990578,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.956706,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.031250,0.000000
24.666667,0.200000,0.000000,4.500000,6.000000,146.362679,30.332068,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545833,0.000000,0.000000,560.941040,294.529297,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990565,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.946354,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.328125,0.000000
24.683333,0.300000,0.000000,4.500000,6.300000,146.263118,30.746220,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545378,0.000000,0.000000,560.930664,294.528809,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990553,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.935938,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.640625,0.000000
24.700000,0.400000,0.000000,4.400000,6.800000,146.162337,31.158280,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544922,0.000000,0.000000,560.920288,294.528351,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990774,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.925586,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.953125,0.000000
24.716667,0.500000,0.000000,4.200000,7.200000,146.060368,31.568245,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544466,0.000000,0.000000,560.909851,294.527863,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991229,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.915234,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178106.250000,0.000000
24.733333,0.500000,0.000000,4.200000,7.100000,145.957194,31.976111,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544010,0.000000,0.000000,560.899475,294.527405,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991217,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.904818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178106.562500,0.000000
24.750000,0.500000,0.000000,4.100000,6.800000,145.852832,32.381866,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543555,0.000000,0.000000,560.889099,294.526917,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991438,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.894401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178106.875000,0.000000
24.766667,0.500000,0.000000,4.100000,6.700000,145.747298,32.785516,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543099,0.000000,0.000000,560.878723,294.526459,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991425,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.884049,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178107.171875,0.000000
24.783333,0.400000,0.000000,4.100000,7.000000,145.640609,33.187050,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542643,0.000000,0.000000,560.868347,294.525970,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991412,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.873633,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178107.484375,0.000000
24.800000,0.300000,0.000000,4.100000,7.600000,145.532764,33.586471,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542188,0.000000,0.000000,560.857971,294.525513,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991400,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.863281,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178107.796875,0.000000
24.816667,0.300000,0.000000,4.100000,6.500000,145.423796,33.983773,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541732,0.000000,0.000000,560.847534,294.525024,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991387,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.852865,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178108.093750,0.000000
24.833333,0.300000,0.000000,4.200000,6.500000,145.313688,34.378959,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541243,0.000000,0.000000,560.837158,294.524567,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991140,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.842513,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178108.406250,0.000000
24.850000,0.400000,0.000000,4.200000,6.900000,145.202458,34.772026,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540788,0.000000,0.000000,560.826782,294.524078,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991128,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.832096,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178108.718750,0.000000
24.866667,0.400000,0.000000,4.200000,7.200000,145.090137,35.162972,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540332,0.000000,0.000000,560.816406,294.523621,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991115,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.821745,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.031250,0.000000
24.883333,0.300000,0.000000,4.100000,6.800000,144.976725,35.551803,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539876,0.000000,0.000000,560.806030,294.523132,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991336,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.811328,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.328125,0.000000
24.900000,0.300000,0.000000,4.100000,7.000000,144.862223,35.938513,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539421,0.000000,0.000000,560.795654,294.522675,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991324,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.800977,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.640625,0.000000
24.916667,0.300000,0.000000,4.200000,6.800000,144.746647,36.323112,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538965,0.000000,0.000000,560.785217,294.522186,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991077,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.790560,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.953125,0.000000
24.933333,0.300000,0.000000,4.100000,6.600000,144.630013,36.705595,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538509,0.000000,0.000000,560.774841,294.521729,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991298,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.780208,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178110.250000,0.000000
24.950000,0.300000,0.000000,4.100000,6.600000,144.512337,37.085970,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538053,0.000000,0.000000,560.764465,294.521240,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991285,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.769792,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178110.562500,0.000000
24.966667,0.300000,0.000000,4.100000,6.500000,144.393620,37.464233,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537598,0.000000,0.000000,560.754089,294.520782,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991273,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.759440,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178110.875000,0.000000
24.983333,0.300000,0.000000,4.100000,7.100000,144.273877,37.840397,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537142,0.000000,0.000000,560.743713,294.520294,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991260,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.749023,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178111.171875,0.000000
25.000000,0.300000,0.000000,4.100000,6.900000,144.153125,38.214461,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536654,0.000000,0.000000,560.733337,294.519836,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991247,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.738672,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178111.484375,0.000000
25.016667,0.300000,0.000000,4.100000,6.900000,144.031348,38.586426,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536198,0.000000,0.000000,560.722961,294.519348,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991235,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.728255,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178111.796875,0.000000
25.033333,0.200000,0.000000,4.000000,7.100000,143.908594,38.956303,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535742,0.000000,0.000000,560.712524,294.518890,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991456,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.717904,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.109375,0.000000
