Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
25.050000,0.100000,0.000000,4.000000,7.200000,143.784847,39.324097,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535286,0.000000,0.000000,560.702148,294.518402,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991443,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.707487,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.406250,0.000000
25.066667,0.100000,0.000000,4.000000,6.600000,143.660140,39.689811,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534831,0.000000,0.000000,560.691772,294.517944,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991431,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.697135,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.718750,0.000000
25.083333,0.200000,0.000000,4.000000,6.800000,143.534456,40.053455,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534375,0.000000,0.000000,560.681396,294.517456,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991418,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.686719,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.031250,0.000000
25.100000,0.200000,0.000000,4.000000,7.200000,143.407829,40.415027,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533919,0.000000,0.000000,560.671021,294.516998,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991405,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.676302,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.328125,0.000000
25.116667,0.100000,0.000000,3.900000,6.400000,143.280257,40.774544,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533464,0.000000,0.000000,560.660645,294.516510,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991626,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.665951,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.640625,0.000000
25.133333,0.200000,0.000000,3.900000,6.700000,143.151742,41.132007,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533008,0.000000,0.000000,560.650208,294.516052,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991614,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.655534,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.953125,0.000000
25.150000,0.300000,0.000000,3.900000,6.300000,143.022331,41.487431,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532552,0.000000,0.000000,560.639832,294.515564,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991601,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.645182,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178114.265625,0.000000
25.166667,0.300000,0.000000,3.800000,6.700000,142.891992,41.840812,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532096,0.000000,0.000000,560.629456,294.515106,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991822,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.634766,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178114.562500,0.000000
25.183333,0.300000,0.000000,3.800000,6.900000,142.760758,42.192171,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531608,0.000000,0.000000,560.619080,294.514618,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991810,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.624414,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178114.875000,0.000000
25.200000,0.200000,0.000000,3.800000,6.800000,142.628630,42.541508,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531152,0.000000,0.000000,560.608704,294.514160,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991797,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.613997,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178115.187500,0.000000
25.216667,0.200000,0.000000,3.800000,7.000000,142.495622,42.888835,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530697,0.000000,0.000000,560.598267,294.513672,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991784,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.603646,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178115.484375,0.000000
25.233333,0.200000,0.000000,3.800000,6.900000,142.361751,43.234159,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530241,0.000000,0.000000,560.587891,294.513184,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991772,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.593229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178115.796875,0.000000
25.250000,0.200000,0.000000,3.800000,7.000000,142.227018,43.577494,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529785,0.000000,0.000000,560.577515,294.512726,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991759,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.582813,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.109375,0.000000
25.266667,0.100000,0.000000,3.700000,7.300000,142.091423,43.918848,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529329,0.000000,0.000000,560.567139,294.512238,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991980,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.572461,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.421875,0.000000
25.283333,0.200000,0.000000,3.700000,7.500000,141.954997,44.258228,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528874,0.000000,0.000000,560.556763,294.511780,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991967,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.562044,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.718750,0.000000
25.300000,0.100000,0.000000,3.700000,6.700000,141.817741,44.595642,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528418,0.000000,0.000000,560.546326,294.511292,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991955,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.551693,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.031250,0.000000
25.316667,0.200000,0.000000,3.600000,7.300000,141.679655,44.931112,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527962,0.000000,0.000000,560.535950,294.510834,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992176,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.541276,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.343750,0.000000
25.333333,0.200000,0.000000,3.600000,7.200000,141.540755,45.264636,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527474,0.000000,0.000000,560.525574,294.510345,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992163,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.530924,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.656250,0.000000
25.350000,0.200000,0.000000,3.600000,6.700000,141.401074,45.596232,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527018,0.000000,0.000000,560.515198,294.509888,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992151,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.520508,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.953125,0.000000
25.366667,0.200000,0.000000,3.600000,6.100000,141.260579,45.925907,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526563,0.000000,0.000000,560.504761,294.509399,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992138,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.510091,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178118.265625,0.000000
25.383333,0.300000,0.000000,3.500000,6.400000,141.119303,46.253674,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526107,0.000000,0.000000,560.494385,294.508942,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992359,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.499740,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178118.578125,0.000000
25.400000,0.400000,0.000000,3.500000,6.200000,140.977246,46.579545,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525651,0.000000,0.000000,560.484009,294.508453,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992347,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.489323,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178118.890625,0.000000
25.416667,0.400000,0.000000,3.400000,7.000000,140.834440,46.903532,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525195,0.000000,0.000000,560.473633,294.507996,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992568,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.478971,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.187500,0.000000
25.433333,0.400000,0.000000,3.400000,6.400000,140.690869,47.225647,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524740,0.000000,0.000000,560.463196,294.507507,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992555,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.468555,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.500000,0.000000
25.450000,0.400000,0.000000,3.300000,6.400000,140.546549,47.545898,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524284,0.000000,0.000000,560.452820,294.507019,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992776,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.458138,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.812500,0.000000
25.466667,0.400000,0.000000,3.200000,6.100000,140.401481,47.864299,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523796,0.000000,0.000000,560.442444,294.506561,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992998,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.447786,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178120.125000,0.000000
25.483333,0.400000,0.000000,3.200000,6.200000,140.255697,48.180863,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523340,0.000000,0.000000,560.432007,294.506073,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992985,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.437370,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178120.421875,0.000000
25.500000,0.400000,0.000000,3.100000,6.600000,140.109180,48.495601,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522884,0.000000,0.000000,560.421631,294.505615,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993206,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.426953,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178120.734375,0.000000
25.516667,0.400000,0.000000,3.100000,6.100000,139.961947,48.808525,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522428,0.000000,0.000000,560.411255,294.505127,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993194,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.416536,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.046875,0.000000
25.533333,0.300000,0.000000,3.100000,6.200000,139.814030,49.119649,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521973,0.000000,0.000000,560.400818,294.504669,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993181,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.406185,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.359375,0.000000
25.550000,0.300000,0.000000,3.100000,6.400000,139.665397,49.428988,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521517,0.000000,0.000000,560.390442,294.504181,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993168,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.395768,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.656250,0.000000
25.566667,0.300000,0.000000,3.000000,7.000000,139.516081,49.736548,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521061,0.000000,0.000000,560.380066,294.503723,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993390,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.385352,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.968750,0.000000
25.583333,0.400000,0.000000,3.000000,6.200000,139.366081,50.042342,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.520573,0.000000,0.000000,560.369629,294.503235,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993377,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.375000,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178122.281250,0.000000
25.600000,0.500000,0.000000,2.800000,6.300000,139.215413,50.346391,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.520117,0.000000,0.000000,560.359253,294.502747,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993832,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.364583,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178122.593750,0.000000
25.616667,0.500000,0.000000,2.600000,5.900000,139.064079,50.648698,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.519661,0.000000,0.000000,560.348816,294.502289,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994288,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.354167,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178122.890625,0.000000
25.633333,0.700000,0.000000,2.500000,5.600000,138.912093,50.949284,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.519206,0.000000,0.000000,560.338440,294.501801,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994509,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.343750,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.203125,0.000000
25.650000,0.700000,0.000000,2.500000,5.600000,138.759473,51.248153,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.518750,0.000000,0.000000,560.328003,294.501343,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994496,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.333333,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.515625,0.000000
25.666667,0.600000,0.000000,2.500000,5.900000,138.606185,51.545329,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.518294,0.000000,0.000000,560.317627,294.500854,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994483,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.322917,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.828125,0.000000
25.683333,0.500000,0.000000,2.600000,5.700000,138.452279,51.840816,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.517806,0.000000,0.000000,560.307190,294.500366,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994237,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.312565,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178124.140625,0.000000
25.700000,0.500000,0.000000,2.700000,5.700000,138.297754,52.134631,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.517350,0.000000,0.000000,560.296814,294.499908,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993990,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.302148,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178124.453125,0.000000
25.716667,0.500000,0.000000,2.700000,5.800000,138.142611,52.426786,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.516895,0.000000,0.000000,560.286377,294.499420,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993977,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.291732,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178124.750000,0.000000
25.733333,0.400000,0.000000,2.800000,5.600000,137.986849,52.717293,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.516439,0.000000,0.000000,560.276001,294.498962,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993730,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.281315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.062500,0.000000
25.750000,0.400000,0.000000,2.900000,5.600000,137.830485,53.006169,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.515983,0.000000,0.000000,560.265625,294.498474,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993484,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.270964,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.375000,0.000000
25.766667,0.400000,0.000000,2.900000,5.200000,137.673535,53.293420,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.515527,0.000000,0.000000,560.255188,294.497986,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993471,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.260547,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.687500,0.000000
25.783333,0.400000,0.000000,2.800000,5.200000,137.515999,53.579069,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.515039,0.000000,0.000000,560.244812,294.497528,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993692,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.250130,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.984375,0.000000
25.800000,0.300000,0.000000,2.800000,5.600000,137.357878,53.863118,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.514583,0.000000,0.000000,560.234375,294.497040,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993679,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.239714,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.296875,0.000000
25.816667,0.400000,0.000000,2.700000,5.700000,137.199170,54.145589,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.514128,0.000000,0.000000,560.223999,294.496582,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993901,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.229362,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.609375,0.000000
25.833333,0.500000,0.000000,2.600000,5.800000,137.039909,54.426493,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.513672,0.000000,0.000000,560.213623,294.496094,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994122,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.218945,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.921875,0.000000
25.850000,0.500000,0.000000,2.600000,5.400000,136.880094,54.705843,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.513216,0.000000,0.000000,560.203186,294.495636,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994109,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.208529,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178127.234375,0.000000
25.866667,0.400000,0.000000,2.600000,4.900000,136.719727,54.983651,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.512760,0.000000,0.000000,560.192810,294.495148,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994097,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.198112,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178127.531250,0.000000
25.883333,0.400000,0.000000,2.600000,5.200000,136.558805,55.259928,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.512305,0.000000,0.000000,560.182373,294.494659,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994084,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.187695,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178127.843750,0.000000
25.900000,0.400000,0.000000,2.700000,5.300000,136.397347,55.534688,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.511816,0.000000,0.000000,560.171997,294.494202,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993837,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.177344,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178128.156250,0.000000
25.916667,0.300000,0.000000,2.700000,5.400000,136.235360,55.807951,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.511361,0.000000,0.000000,560.161560,294.493713,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993824,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.166927,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178128.468750,0.000000
25.933333,0.400000,0.000000,2.700000,5.400000,136.072852,56.079720,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.510905,0.000000,0.000000,560.151184,294.493256,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993812,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.156510,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178128.781250,0.000000
25.950000,0.400000,0.000000,2.600000,5.900000,135.909814,56.350016,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.510449,0.000000,0.000000,560.140808,294.492767,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994033,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.146094,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178129.078125,0.000000
25.966667,0.400000,0.000000,2.500000,5.200000,135.746273,56.618844,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.509993,0.000000,0.000000,560.130371,294.492279,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994254,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.135742,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178129.390625,0.000000
25.983333,0.400000,0.000000,2.500000,5.600000,135.582218,56.886226,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.509538,0.000000,0.000000,560.119995,294.491821,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994242,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.125326,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178129.703125,0.000000
26.000000,0.400000,0.000000,2.600000,5.500000,135.417668,57.152169,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.509049,0.000000,0.000000,560.109558,294.491333,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993995,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.114909,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.015625,0.000000
26.016667,0.200000,0.000000,2.600000,5.600000,135.252629,57.416687,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.508594,0.000000,0.000000,560.099182,294.490875,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993982,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.104492,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.328125,0.000000
26.033333,0.300000,0.000000,2.600000,4.700000,135.087093,57.679793,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.508138,0.000000,0.000000,560.088745,294.490387,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993969,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.094076,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.625000,0.000000
26.050000,0.300000,0.000000,2.600000,4.600000,134.921077,57.941500,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.507682,0.000000,0.000000,560.078369,294.489899,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993957,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.083724,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.937500,0.000000
26.066667,0.100000,0.000000,2.600000,4.600000,134.754590,58.201819,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.507227,0.000000,0.000000,560.067993,294.489441,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993944,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.073307,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178131.250000,0.000000
26.083333,0.200000,0.000000,2.600000,4.700000,134.587638,58.460767,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.506738,0.000000,0.000000,560.057556,294.488953,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993931,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.062891,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178131.562500,0.000000
26.100000,0.000000,0.000000,2.600000,4.500000,134.420215,58.718351,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.506283,0.000000,0.000000,560.047180,294.488495,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993918,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.052474,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178131.875000,0.000000
26.116667,0.000000,0.000000,2.700000,4.400000,134.252336,58.974589,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.505827,0.000000,0.000000,560.036743,294.488007,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993672,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.042122,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178132.171875,0.000000
26.133333,0.000000,0.000000,2.700000,4.000000,134.084001,59.229492,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.505371,0.000000,0.000000,560.026367,294.487549,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993659,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.031706,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178132.484375,0.000000
26.150000,0.000000,0.000000,2.700000,4.300000,133.915226,59.483069,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.504915,0.000000,0.000000,560.015991,294.487061,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993646,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.021289,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178132.796875,0.000000
26.166667,0.100000,0.000000,2.600000,3.800000,133.746012,59.735335,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.504460,0.000000,0.000000,560.005554,294.486572,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993867,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.010937,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.109375,0.000000
26.183333,0.200000,0.000000,2.500000,4.300000,133.576359,59.986304,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.503971,0.000000,0.000000,559.995178,294.486115,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994089,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,560.000521,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.421875,0.000000
26.200000,0.300000,0.000000,2.400000,4.300000,133.406274,60.235986,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.503516,0.000000,0.000000,559.984741,294.485626,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994310,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.990104,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.734375,0.000000
26.216667,0.400000,0.000000,2.400000,4.200000,133.235767,60.484395,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.503060,0.000000,0.000000,559.974365,294.485168,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994297,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.979687,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.031250,0.000000
26.233333,0.400000,0.000000,2.300000,4.000000,133.064844,60.731539,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.502604,0.000000,0.000000,559.963989,294.484680,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994519,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.969271,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.343750,0.000000
26.250000,0.400000,0.000000,2.200000,4.300000,132.893498,60.977437,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.502148,0.000000,0.000000,559.953552,294.484192,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994740,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.958919,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.656250,0.000000
26.266667,0.400000,0.000000,2.200000,3.900000,132.721753,61.222095,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.501693,0.000000,0.000000,559.943176,294.483734,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994727,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.948503,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.968750,0.000000
26.283333,0.400000,0.000000,2.100000,3.900000,132.549601,61.465527,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.501204,0.000000,0.000000,559.932739,294.483246,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994949,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.938086,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178135.281250,0.000000
26.300000,0.400000,0.000000,2.000000,4.000000,132.377059,61.707743,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.500749,0.000000,0.000000,559.922302,294.482758,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995170,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.927669,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178135.578125,0.000000
26.316667,0.500000,0.000000,1.900000,4.400000,132.204118,61.948759,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.500293,0.000000,0.000000,559.911926,294.482300,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995391,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.917253,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178135.890625,0.000000
26.333333,0.500000,0.000000,1.900000,4.500000,132.030786,62.188582,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.499837,0.000000,0.000000,559.901489,294.481812,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995378,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.906836,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178136.203125,0.000000
