Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
26.350000,0.500000,0.000000,1.900000,4.400000,131.857072,62.427230,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.499382,0.000000,0.000000,559.891113,294.481354,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995366,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.896419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178136.515625,0.000000
26.366667,0.500000,0.000000,1.800000,4.300000,131.682983,62.664709,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.498893,0.000000,0.000000,559.880676,294.480865,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995587,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.886003,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178136.828125,0.000000
26.383333,0.500000,0.000000,1.800000,4.300000,131.508521,62.901029,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.498438,0.000000,0.000000,559.870300,294.480377,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995574,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.875586,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.140625,0.000000
26.400000,0.500000,0.000000,1.700000,4.400000,131.333683,63.136210,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.497982,0.000000,0.000000,559.859863,294.479919,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995796,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.865169,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.453125,0.000000
26.416667,0.400000,0.000000,1.700000,4.400000,131.158488,63.370256,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.497526,0.000000,0.000000,559.849426,294.479431,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995783,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.854753,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.750000,0.000000
26.433333,0.400000,0.000000,1.700000,4.300000,130.982935,63.603178,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.497070,0.000000,0.000000,559.839050,294.478943,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995770,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.844401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178138.062500,0.000000
26.450000,0.400000,0.000000,1.700000,4.400000,130.807023,63.834993,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.496582,0.000000,0.000000,559.828613,294.478485,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995757,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.833984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178138.375000,0.000000
26.466667,0.400000,0.000000,1.700000,4.400000,130.630770,64.065706,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.496126,0.000000,0.000000,559.818176,294.477997,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995745,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.823568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178138.687500,0.000000
26.483333,0.300000,0.000000,1.700000,4.200000,130.454159,64.295333,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.495671,0.000000,0.000000,559.807800,294.477539,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995732,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.813151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.000000,0.000000
26.500000,0.300000,0.000000,1.700000,4.200000,130.277214,64.523885,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.495215,0.000000,0.000000,559.797363,294.477051,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995719,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.802734,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.312500,0.000000
26.516667,0.200000,0.000000,1.700000,4.200000,130.099935,64.751367,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.494759,0.000000,0.000000,559.786987,294.476562,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995706,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.792318,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.625000,0.000000
26.533333,0.200000,0.000000,1.700000,4.200000,129.922323,64.977795,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.494271,0.000000,0.000000,559.776550,294.476105,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995694,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.781901,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.921875,0.000000
26.550000,0.100000,0.000000,1.700000,4.100000,129.744377,65.203178,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.493815,0.000000,0.000000,559.766113,294.475616,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995681,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.771484,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178140.234375,0.000000
26.566667,0.200000,0.000000,1.700000,4.500000,129.566113,65.427527,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.493359,0.000000,0.000000,559.755737,294.475128,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995668,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.761068,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178140.546875,0.000000
26.583333,0.200000,0.000000,1.700000,4.300000,129.387524,65.650850,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.492904,0.000000,0.000000,559.745300,294.474670,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995655,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.750651,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178140.859375,0.000000
26.600000,0.200000,0.000000,1.600000,4.200000,129.208626,65.873165,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.492415,0.000000,0.000000,559.734924,294.474182,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995877,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.740234,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.171875,0.000000
26.616667,0.200000,0.000000,1.600000,4.100000,129.029411,66.094474,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.491960,0.000000,0.000000,559.724487,294.473694,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995864,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.729818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.484375,0.000000
26.633333,0.200000,0.000000,1.600000,4.100000,128.849894,66.314795,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.491504,0.000000,0.000000,559.714050,294.473236,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995851,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.719401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.796875,0.000000
26.650000,0.200000,0.000000,1.600000,4.200000,128.670076,66.534131,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.491048,0.000000,0.000000,559.703674,294.472748,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995838,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.708984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178142.109375,0.000000
26.666667,0.200000,0.000000,1.500000,4.600000,128.489950,66.752498,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.490592,0.000000,0.000000,559.693237,294.472260,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996060,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.698568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178142.406250,0.000000
26.683333,0.200000,0.000000,1.500000,5.000000,128.309538,66.969902,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.490104,0.000000,0.000000,559.682861,294.471802,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996047,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.688151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178142.718750,0.000000
26.700000,0.300000,0.000000,1.500000,4.900000,128.128833,67.186357,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.489648,0.000000,0.000000,559.672424,294.471313,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996034,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.677734,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.031250,0.000000
26.716667,0.200000,0.000000,1.500000,4.900000,127.947835,67.401868,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.489193,0.000000,0.000000,559.661987,294.470856,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996021,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.667318,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.343750,0.000000
26.733333,0.200000,0.000000,1.500000,4.600000,127.766561,67.616447,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.488737,0.000000,0.000000,559.651611,294.470367,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996009,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.656901,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.656250,0.000000
26.750000,0.200000,0.000000,1.400000,4.800000,127.585002,67.830107,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.488249,0.000000,0.000000,559.641174,294.469879,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996230,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.646484,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.968750,0.000000
26.766667,0.200000,0.000000,1.400000,4.900000,127.403166,68.042855,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.487793,0.000000,0.000000,559.630737,294.469421,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996217,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.636068,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.281250,0.000000
26.783333,0.200000,0.000000,1.400000,5.000000,127.221061,68.254700,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.487337,0.000000,0.000000,559.620361,294.468933,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996205,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.625716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.593750,0.000000
26.800000,0.100000,0.000000,1.400000,4.700000,127.038688,68.465658,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.486882,0.000000,0.000000,559.609924,294.468445,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996192,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.615299,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.890625,0.000000
26.816667,0.200000,0.000000,1.400000,4.500000,126.856047,68.675724,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.486426,0.000000,0.000000,559.599487,294.467987,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996179,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.604883,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178145.203125,0.000000
26.833333,0.200000,0.000000,1.400000,4.500000,126.673145,68.884920,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.485937,0.000000,0.000000,559.589111,294.467499,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996166,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.594466,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178145.515625,0.000000
26.850000,0.300000,0.000000,1.300000,4.300000,126.489982,69.093254,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.485482,0.000000,0.000000,559.578674,294.467010,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996388,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.584049,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178145.828125,0.000000
26.866667,0.300000,0.000000,1.300000,4.700000,126.306567,69.300732,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.485026,0.000000,0.000000,559.568237,294.466553,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996375,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.573633,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178146.140625,0.000000
26.883333,0.300000,0.000000,1.300000,4.500000,126.122900,69.507365,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.484570,0.000000,0.000000,559.557861,294.466064,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996362,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.563216,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178146.453125,0.000000
26.900000,0.100000,0.000000,1.200000,4.500000,125.938989,69.713159,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.484082,0.000000,0.000000,559.547424,294.465576,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996583,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.552799,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178146.765625,0.000000
26.916667,0.100000,0.000000,1.300000,5.000000,125.754834,69.918132,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.483626,0.000000,0.000000,559.536987,294.465118,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996337,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.542383,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178147.078125,0.000000
26.933333,0.000000,0.000000,1.300000,4.900000,125.570435,70.122282,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.483171,0.000000,0.000000,559.526611,294.464630,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996324,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.531966,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178147.390625,0.000000
26.950000,0.000000,0.000000,1.300000,4.800000,125.385799,70.325618,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.482715,0.000000,0.000000,559.516174,294.464142,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996311,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.521549,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178147.687500,0.000000
26.966667,0.000000,0.000000,1.300000,4.700000,125.200928,70.528158,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.482227,0.000000,0.000000,559.505798,294.463684,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996298,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.511133,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.000000,0.000000
26.983333,0.000000,0.000000,1.300000,4.800000,125.015820,70.729907,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.481771,0.000000,0.000000,559.495361,294.463196,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996286,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.500716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.312500,0.000000
27.000000,0.000000,0.000000,1.300000,4.900000,124.830493,70.930876,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.481315,0.000000,0.000000,559.484924,294.462708,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996273,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.490299,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.625000,0.000000
27.016667,0.000000,0.000000,1.300000,5.100000,124.644938,71.131071,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.480859,0.000000,0.000000,559.474548,294.462250,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996260,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.479883,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.937500,0.000000
27.033333,0.100000,0.000000,1.300000,5.300000,124.459163,71.330493,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.480404,0.000000,0.000000,559.464111,294.461761,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996247,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.469466,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178149.250000,0.000000
27.050000,0.000000,0.000000,1.200000,5.100000,124.273169,71.529159,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.479915,0.000000,0.000000,559.453674,294.461273,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996469,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.459049,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178149.562500,0.000000
27.066667,0.100000,0.000000,1.100000,4.800000,124.086955,71.727083,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.479460,0.000000,0.000000,559.443298,294.460815,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996690,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.448633,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178149.875000,0.000000
27.083333,0.100000,0.000000,1.100000,5.200000,123.900529,71.924259,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.479004,0.000000,0.000000,559.432861,294.460327,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996677,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.438216,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178150.187500,0.000000
27.100000,0.200000,0.000000,1.000000,5.100000,123.713900,72.120711,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.478548,0.000000,0.000000,559.422424,294.459839,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996899,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.427799,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178150.484375,0.000000
27.116667,0.200000,0.000000,1.000000,5.200000,123.527059,72.316431,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.478060,0.000000,0.000000,559.412048,294.459381,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996886,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.417383,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178150.796875,0.000000
27.133333,0.100000,0.000000,1.000000,5.400000,123.340015,72.511442,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.477604,0.000000,0.000000,559.401611,294.458893,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996873,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.406966,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178151.109375,0.000000
27.150000,0.100000,0.000000,0.900000,5.300000,123.152767,72.705737,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.477148,0.000000,0.000000,559.391174,294.458405,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997094,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.396549,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178151.421875,0.000000
27.166667,0.100000,0.000000,0.900000,5.200000,122.965324,72.899341,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.476693,0.000000,0.000000,559.380737,294.457947,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997082,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.386133,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178151.734375,0.000000
27.183333,0.100000,0.000000,0.900000,5.100000,122.777694,73.092244,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.476204,0.000000,0.000000,559.370361,294.457458,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997069,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.375716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.046875,0.000000
27.200000,0.100000,0.000000,0.900000,5.400000,122.589860,73.284473,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.475749,0.000000,0.000000,559.359924,294.456970,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997056,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.365234,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.359375,0.000000
27.216667,0.100000,0.000000,0.800000,5.500000,122.401839,73.476017,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.475293,0.000000,0.000000,559.349487,294.456512,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997277,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.354818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.671875,0.000000
27.233333,0.100000,0.000000,0.900000,5.400000,122.213639,73.666895,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.474837,0.000000,0.000000,559.339050,294.456024,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997031,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.344401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.984375,0.000000
27.250000,0.100000,0.000000,0.900000,5.500000,122.025244,73.857121,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.474349,0.000000,0.000000,559.328674,294.455536,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997018,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.333984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178153.296875,0.000000
27.266667,0.000000,0.000000,0.900000,5.400000,121.836678,74.046688,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.473893,0.000000,0.000000,559.318237,294.455078,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997005,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.323568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178153.609375,0.000000
27.283333,0.100000,0.000000,0.900000,5.300000,121.647925,74.235604,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.473437,0.000000,0.000000,559.307800,294.454590,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996992,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.313151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178153.921875,0.000000
27.300000,0.000000,0.000000,0.900000,5.500000,121.459001,74.423893,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.472982,0.000000,0.000000,559.297424,294.454102,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996980,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.302734,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178154.218750,0.000000
27.316667,0.000000,0.000000,0.800000,5.600000,121.269906,74.611540,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.472493,0.000000,0.000000,559.286987,294.453644,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997201,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.292318,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178154.531250,0.000000
27.333333,0.000000,0.000000,0.800000,5.500000,121.080640,74.798576,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.472038,0.000000,0.000000,559.276550,294.453156,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997188,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.281901,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178154.843750,0.000000
27.350000,0.000000,0.000000,0.800000,5.300000,120.891203,74.984985,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.471582,0.000000,0.000000,559.266113,294.452667,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997175,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.271484,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178155.156250,0.000000
27.366667,0.200000,0.000000,0.700000,5.700000,120.701595,75.170793,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.471126,0.000000,0.000000,559.255737,294.452179,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997397,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.261068,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178155.468750,0.000000
27.383333,0.200000,0.000000,0.700000,5.600000,120.511833,75.355998,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.470638,0.000000,0.000000,559.245300,294.451721,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997384,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.250651,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178155.781250,0.000000
27.400000,0.200000,0.000000,0.700000,5.600000,120.321908,75.540609,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.470182,0.000000,0.000000,559.234863,294.451233,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997371,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.240234,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178156.093750,0.000000
27.416667,0.200000,0.000000,0.700000,5.400000,120.131828,75.724634,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.469727,0.000000,0.000000,559.224426,294.450745,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997358,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.229818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178156.406250,0.000000
27.433333,0.200000,0.000000,0.700000,5.600000,119.941585,75.908081,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.469271,0.000000,0.000000,559.214050,294.450287,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997346,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.219401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178156.718750,0.000000
27.450000,0.200000,0.000000,0.700000,5.400000,119.751196,76.090951,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.468783,0.000000,0.000000,559.203613,294.449799,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997333,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.208984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178157.031250,0.000000
27.466667,0.200000,0.000000,0.700000,5.500000,119.560653,76.273258,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.468327,0.000000,0.000000,559.193176,294.449310,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997320,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.198503,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178157.343750,0.000000
27.483333,0.200000,0.000000,0.700000,5.400000,119.369963,76.455005,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.467871,0.000000,0.000000,559.182739,294.448853,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997307,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.188086,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178157.656250,0.000000
27.500000,0.300000,0.000000,0.700000,5.500000,119.179126,76.636198,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.467383,0.000000,0.000000,559.172363,294.448364,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997295,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.177669,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178157.968750,0.000000
27.516667,0.300000,0.000000,0.700000,5.500000,118.988143,76.816846,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.466927,0.000000,0.000000,559.161926,294.447876,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997282,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.167253,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178158.281250,0.000000
27.533333,0.200000,0.000000,0.700000,5.400000,118.797021,76.996956,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.466471,0.000000,0.000000,559.151489,294.447418,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997269,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.156836,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178158.578125,0.000000
27.550000,0.200000,0.000000,0.700000,5.400000,118.605762,77.176530,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.466016,0.000000,0.000000,559.141113,294.446930,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997256,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.146419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178158.890625,0.000000
27.566667,0.200000,0.000000,0.700000,5.700000,118.414364,77.355583,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.465527,0.000000,0.000000,559.130676,294.446442,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997243,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.136003,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178159.203125,0.000000
27.583333,0.200000,0.000000,0.800000,5.500000,118.222835,77.534115,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.465072,0.000000,0.000000,559.120239,294.445953,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996997,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.125586,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178159.515625,0.000000
27.600000,0.100000,0.000000,0.800000,5.500000,118.031169,77.712134,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.464616,0.000000,0.000000,559.109863,294.445496,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996984,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.115169,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178159.828125,0.000000
27.616667,0.100000,0.000000,0.800000,5.400000,117.839380,77.889648,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.464160,0.000000,0.000000,559.099426,294.445007,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996971,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.104753,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178160.140625,0.000000
27.633333,0.100000,0.000000,0.800000,5.400000,117.647453,78.066659,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.463672,0.000000,0.000000,559.088989,294.444519,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996958,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.094336,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178160.453125,0.000000
