Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
27.650000,0.000000,0.000000,0.900000,5.600000,117.455412,78.243180,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.463216,0.000000,0.000000,559.078613,294.444061,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996712,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.083919,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178160.765625,0.000000
27.666667,0.000000,0.000000,0.900000,5.600000,117.263241,78.419214,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.462760,0.000000,0.000000,559.068176,294.443573,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996699,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.073503,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178161.078125,0.000000
27.683333,0.000000,0.000000,1.000000,5.600000,117.070947,78.594767,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.462305,0.000000,0.000000,559.057739,294.443085,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996452,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.063086,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178161.390625,0.000000
27.700000,0.000000,0.000000,1.000000,5.600000,116.878540,78.769849,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.461816,0.000000,0.000000,559.047363,294.442627,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996439,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.052669,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178161.703125,0.000000
27.716667,0.000000,0.000000,1.000000,5.700000,116.686011,78.944458,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.461361,0.000000,0.000000,559.036926,294.442139,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996427,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.042253,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178162.015625,0.000000
27.733333,0.000000,0.000000,1.000000,5.700000,116.493376,79.118604,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.460905,0.000000,0.000000,559.026489,294.441650,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996414,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.031836,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178162.328125,0.000000
27.750000,0.000000,0.000000,1.100000,5.900000,116.300618,79.292293,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.460449,0.000000,0.000000,559.016113,294.441193,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996167,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.021419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178162.625000,0.000000
27.766667,0.000000,0.000000,1.100000,5.800000,116.107756,79.465535,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.459961,0.000000,0.000000,559.005676,294.440704,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996154,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.011068,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178162.937500,0.000000
27.783333,0.000000,0.000000,1.100000,5.800000,115.914779,79.638330,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.459505,0.000000,0.000000,558.995300,294.440216,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996142,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,559.000651,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178163.250000,0.000000
27.800000,0.000000,0.000000,1.100000,5.800000,115.721704,79.810685,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.459049,0.000000,0.000000,558.984863,294.439758,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996129,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.990234,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178163.562500,0.000000
27.816667,0.000000,0.000000,1.100000,5.700000,115.528516,79.982609,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.458594,0.000000,0.000000,558.974487,294.439270,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996116,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.979818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178163.875000,0.000000
27.833333,0.000000,0.000000,1.100000,5.700000,115.335229,80.154110,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.458105,0.000000,0.000000,558.964050,294.438782,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996103,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.969401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178164.187500,0.000000
27.850000,0.000000,0.000000,1.000000,5.800000,115.141846,80.325179,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.457650,0.000000,0.000000,558.953674,294.438324,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996325,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.958984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178164.500000,0.000000
27.866667,0.000000,0.000000,1.000000,5.700000,114.948356,80.495841,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.457194,0.000000,0.000000,558.943237,294.437836,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996312,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.948568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178164.812500,0.000000
27.883333,0.000000,0.000000,1.000000,6.000000,114.754777,80.666097,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.456738,0.000000,0.000000,558.932800,294.437347,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996299,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.938151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178165.125000,0.000000
27.900000,0.000000,0.000000,1.000000,5.700000,114.561100,80.835938,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.456250,0.000000,0.000000,558.922424,294.436890,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996287,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.927734,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178165.437500,0.000000
27.916667,0.000000,0.000000,1.000000,6.100000,114.367326,81.005387,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.455794,0.000000,0.000000,558.911987,294.436401,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996274,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.917318,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178165.734375,0.000000
27.933333,0.000000,0.000000,1.000000,5.700000,114.173470,81.174447,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.455339,0.000000,0.000000,558.901611,294.435913,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996261,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.906966,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178166.046875,0.000000
27.950000,0.000000,0.000000,0.900000,5.900000,113.979517,81.343115,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.454883,0.000000,0.000000,558.891174,294.435455,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996482,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.896549,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178166.359375,0.000000
27.966667,0.000000,0.000000,0.800000,5.700000,113.785482,81.511401,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.454395,0.000000,0.000000,558.880798,294.434967,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996704,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.886133,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178166.671875,0.000000
27.983333,0.000000,0.000000,0.700000,5.700000,113.591357,81.679313,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.453939,0.000000,0.000000,558.870361,294.434479,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996925,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.875716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178166.984375,0.000000
28.000000,0.000000,0.000000,0.700000,5.600000,113.397152,81.846851,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.453483,0.000000,0.000000,558.859924,294.434021,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996912,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.865299,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178167.296875,0.000000
28.016667,0.100000,0.000000,0.700000,5.800000,113.202865,82.014022,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.453027,0.000000,0.000000,558.849548,294.433533,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996899,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.854883,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178167.609375,0.000000
28.033333,0.100000,0.000000,0.600000,5.700000,113.008504,82.180835,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.452539,0.000000,0.000000,558.839111,294.433044,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997121,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.844466,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178167.921875,0.000000
28.050000,0.200000,0.000000,0.600000,5.700000,112.814063,82.347298,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.452083,0.000000,0.000000,558.828674,294.432556,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997108,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.834049,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178168.234375,0.000000
28.066667,0.100000,0.000000,0.600000,5.700000,112.619539,82.513403,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.451628,0.000000,0.000000,558.818298,294.432098,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997095,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.823633,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178168.546875,0.000000
28.083333,0.100000,0.000000,0.500000,5.900000,112.424943,82.679167,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.451172,0.000000,0.000000,558.807861,294.431610,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997316,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.813216,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178168.859375,0.000000
28.100000,0.200000,0.000000,0.500000,6.200000,112.230282,82.844596,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.450684,0.000000,0.000000,558.797424,294.431122,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997304,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.802799,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178169.171875,0.000000
28.116667,0.200000,0.000000,0.500000,6.000000,112.035539,83.009684,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.450228,0.000000,0.000000,558.787048,294.430664,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997291,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.792383,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178169.484375,0.000000
28.133333,0.200000,0.000000,0.500000,6.000000,111.840731,83.174447,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.449772,0.000000,0.000000,558.776611,294.430176,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997278,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.781966,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178169.796875,0.000000
28.150000,0.200000,0.000000,0.400000,6.100000,111.645858,83.338883,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.449284,0.000000,0.000000,558.766174,294.429688,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997500,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.771549,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178170.093750,0.000000
28.166667,0.200000,0.000000,0.300000,6.300000,111.450920,83.503003,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.448828,0.000000,0.000000,558.755798,294.429230,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997721,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.761133,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178170.406250,0.000000
28.183333,0.200000,0.000000,0.200000,6.400000,111.255924,83.666805,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.448372,0.000000,0.000000,558.745361,294.428741,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997942,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.750716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178170.718750,0.000000
28.200000,0.300000,0.000000,0.200000,6.300000,111.060856,83.830298,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.447917,0.000000,0.000000,558.734924,294.428253,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997929,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.740299,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178171.031250,0.000000
28.216667,0.300000,0.000000,0.100000,6.400000,110.865731,83.993490,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.447428,0.000000,0.000000,558.724487,294.427765,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998151,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.729818,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178171.343750,0.000000
28.233333,0.400000,0.000000,0.000000,6.200000,110.670549,84.156388,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.446973,0.000000,0.000000,558.714050,294.427307,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998372,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.719401,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178171.656250,0.000000
28.250000,0.400000,0.000000,-0.100000,6.500000,110.475309,84.318986,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.446517,0.000000,0.000000,558.703674,294.426819,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998593,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.708984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178171.968750,0.000000
28.266667,0.500000,0.000000,-0.200000,6.400000,110.280013,84.481291,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.446029,0.000000,0.000000,558.693237,294.426331,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998815,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.698568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178172.281250,0.000000
28.283333,0.500000,0.000000,-0.200000,6.400000,110.084668,84.643319,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.445573,0.000000,0.000000,558.682800,294.425842,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998802,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.688151,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178172.593750,0.000000
28.300000,0.500000,0.000000,-0.300000,6.200000,109.889266,84.805062,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.445117,0.000000,0.000000,558.672363,294.425385,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999023,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.677734,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178172.906250,0.000000
28.316667,0.600000,0.000000,-0.400000,6.200000,109.693815,84.966528,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.444661,0.000000,0.000000,558.661926,294.424896,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999244,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.667253,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178173.218750,0.000000
28.333333,0.600000,0.000000,-0.400000,5.900000,109.498315,85.127734,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.444173,0.000000,0.000000,558.651489,294.424408,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999232,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.656836,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178173.531250,0.000000
28.350000,0.400000,0.000000,-0.400000,6.200000,109.302767,85.288664,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.443717,0.000000,0.000000,558.641052,294.423950,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999219,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.646419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178173.843750,0.000000
28.366667,0.400000,0.000000,-0.400000,6.200000,109.107178,85.449341,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.443262,0.000000,0.000000,558.630615,294.423462,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999206,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.636003,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178174.156250,0.000000
28.383333,0.300000,0.000000,-0.400000,6.200000,108.911540,85.609757,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.442773,0.000000,0.000000,558.620178,294.422974,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999193,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.625521,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178174.468750,0.000000
28.400000,0.300000,0.000000,-0.400000,5.800000,108.715861,85.769922,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.442318,0.000000,0.000000,558.609802,294.422485,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999180,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.615104,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178174.781250,0.000000
28.416667,0.300000,0.000000,-0.400000,5.900000,108.520150,85.929834,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.441862,0.000000,0.000000,558.599365,294.422028,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999168,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.604687,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178175.093750,0.000000
28.433333,0.200000,0.000000,-0.400000,6.100000,108.324390,86.089510,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.441374,0.000000,0.000000,558.588928,294.421539,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999155,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.594271,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178175.406250,0.000000
28.450000,0.200000,0.000000,-0.500000,6.200000,108.128597,86.248950,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.440918,0.000000,0.000000,558.578491,294.421051,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999376,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.583854,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178175.718750,0.000000
28.466667,0.200000,0.000000,-0.500000,6.200000,107.932764,86.408154,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.440462,0.000000,0.000000,558.568054,294.420563,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999363,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.573372,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178176.031250,0.000000
28.483333,0.200000,0.000000,-0.500000,5.900000,107.736898,86.567131,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.439974,0.000000,0.000000,558.557617,294.420105,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999351,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.562956,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178176.343750,0.000000
28.500000,0.200000,0.000000,-0.500000,6.000000,107.541007,86.725879,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.439518,0.000000,0.000000,558.547180,294.419617,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999338,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.552539,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178176.656250,0.000000
28.516667,0.200000,0.000000,-0.500000,6.100000,107.345076,86.884408,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.439062,0.000000,0.000000,558.536743,294.419128,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999325,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.542122,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178176.968750,0.000000
28.533333,0.200000,0.000000,-0.500000,6.100000,107.149121,87.042725,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.438574,0.000000,0.000000,558.526306,294.418640,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999312,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.531641,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178177.281250,0.000000
28.550000,0.200000,0.000000,-0.500000,5.700000,106.953133,87.200830,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.438118,0.000000,0.000000,558.515869,294.418182,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999300,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.521224,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178177.593750,0.000000
28.566667,0.200000,0.000000,-0.500000,5.800000,106.757121,87.358724,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.437663,0.000000,0.000000,558.505432,294.417694,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999287,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.510807,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178177.906250,0.000000
28.583333,0.200000,0.000000,-0.500000,5.800000,106.561084,87.516414,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.437174,0.000000,0.000000,558.495056,294.417206,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999274,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.500391,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178178.218750,0.000000
28.600000,0.200000,0.000000,-0.500000,5.900000,106.365023,87.673910,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.436719,0.000000,0.000000,558.484619,294.416718,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999261,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.489974,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178178.531250,0.000000
28.616667,0.200000,0.000000,-0.500000,5.800000,106.168945,87.831209,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.436263,0.000000,0.000000,558.474182,294.416229,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999249,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.479492,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178178.843750,0.000000
28.633333,0.200000,0.000000,-0.600000,6.100000,105.972835,87.988322,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.435775,0.000000,0.000000,558.463745,294.415771,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999470,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.469076,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178179.156250,0.000000
28.650000,0.200000,0.000000,-0.600000,5.900000,105.776717,88.145247,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.435319,0.000000,0.000000,558.453308,294.415283,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999457,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.458659,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178179.468750,0.000000
28.666667,0.200000,0.000000,-0.600000,6.000000,105.580575,88.301994,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.434863,0.000000,0.000000,558.442871,294.414795,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999444,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.448242,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178179.781250,0.000000
28.683333,0.200000,0.000000,-0.600000,5.700000,105.384424,88.458561,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.434375,0.000000,0.000000,558.432434,294.414307,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999431,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.437760,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178180.093750,0.000000
28.700000,0.200000,0.000000,-0.600000,5.400000,105.188257,88.614958,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.433919,0.000000,0.000000,558.421997,294.413849,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999419,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.427344,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178180.406250,0.000000
28.716667,0.200000,0.000000,-0.600000,5.800000,104.992074,88.771183,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.433464,0.000000,0.000000,558.411560,294.413361,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999406,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.416927,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178180.718750,0.000000
28.733333,0.200000,0.000000,-0.600000,5.800000,104.795874,88.927246,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.432975,0.000000,0.000000,558.401123,294.412872,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999393,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.406510,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178181.031250,0.000000
28.750000,0.200000,0.000000,-0.600000,5.700000,104.599674,89.083146,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.432520,0.000000,0.000000,558.390686,294.412384,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999380,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.396094,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178181.343750,0.000000
28.766667,0.200000,0.000000,-0.600000,5.500000,104.403459,89.238892,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.432064,0.000000,0.000000,558.380310,294.411926,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999368,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.385612,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178181.656250,0.000000
28.783333,0.300000,0.000000,-0.700000,5.300000,104.207243,89.394482,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.431576,0.000000,0.000000,558.369873,294.411438,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999589,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.375195,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178181.968750,0.000000
28.800000,0.300000,0.000000,-0.800000,5.400000,104.011019,89.549927,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.431120,0.000000,0.000000,558.359436,294.410950,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999810,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.364779,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178182.281250,0.000000
28.816667,0.300000,0.000000,-0.700000,5.600000,103.814787,89.705225,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.430664,0.000000,0.000000,558.348999,294.410461,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999563,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.354362,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178182.609375,0.000000
28.833333,0.300000,0.000000,-0.800000,5.400000,103.618555,89.860384,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.430176,0.000000,0.000000,558.338562,294.410004,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999785,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.343880,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178182.921875,0.000000
28.850000,0.400000,0.000000,-0.800000,5.900000,103.422323,90.015405,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.429720,0.000000,0.000000,558.328125,294.409515,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999772,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.333464,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178183.234375,0.000000
28.866667,0.400000,0.000000,-0.700000,5.700000,103.226090,90.170296,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.429264,0.000000,0.000000,558.317688,294.409027,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999525,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.323047,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178183.546875,0.000000
28.883333,0.500000,0.000000,-0.800000,5.600000,103.029858,90.325057,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.428776,0.000000,0.000000,558.307251,294.408539,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999746,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.312630,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178183.859375,0.000000
28.900000,0.600000,0.000000,-0.800000,5.800000,102.833626,90.479696,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.428320,0.000000,0.000000,558.296814,294.408081,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999733,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.302148,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178184.171875,0.000000
28.916667,0.700000,0.000000,-0.800000,5.700000,102.637402,90.634212,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.427865,0.000000,0.000000,558.286377,294.407593,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999721,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.291732,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178184.484375,0.000000
28.933333,0.600000,0.000000,-0.800000,6.000000,102.441187,90.788615,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.427376,0.000000,0.000000,558.275940,294.407104,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999708,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.281315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178184.796875,0.000000
