Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
28.950000,0.700000,0.000000,-0.900000,5.700000,102.244971,90.942904,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.426921,0.000000,0.000000,558.265503,294.406616,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999929,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.270898,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178185.109375,0.000000
28.966667,0.700000,0.000000,-0.900000,5.900000,102.048771,91.097087,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.426465,0.000000,0.000000,558.255066,294.406128,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999916,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.260417,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178185.421875,0.000000
28.983333,0.600000,0.000000,-1.000000,6.000000,101.852580,91.251156,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.425977,0.000000,0.000000,558.244629,294.405670,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000138,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.250000,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178185.734375,0.000000
29.000000,0.600000,0.000000,-1.000000,5.600000,101.656396,91.405135,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.425521,0.000000,0.000000,558.234192,294.405182,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000125,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.239583,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178186.046875,0.000000
29.016667,0.500000,0.000000,-1.000000,5.800000,101.460229,91.559009,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.425065,0.000000,0.000000,558.223755,294.404694,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000112,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.229102,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178186.359375,0.000000
29.033333,0.400000,0.000000,-1.000000,6.000000,101.264079,91.712793,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.424577,0.000000,0.000000,558.213318,294.404205,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000099,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.218685,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178186.671875,0.000000
29.050000,0.300000,0.000000,-1.000000,6.100000,101.067936,91.866488,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.424121,0.000000,0.000000,558.202881,294.403748,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000087,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.208268,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178186.984375,0.000000
29.066667,0.300000,0.000000,-1.000000,6.100000,100.871818,92.020101,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.423665,0.000000,0.000000,558.192505,294.403259,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000074,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.197852,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178187.296875,0.000000
29.083333,0.300000,0.000000,-1.100000,5.800000,100.675716,92.173625,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.423177,0.000000,0.000000,558.182068,294.402771,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000295,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.187370,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178187.609375,0.000000
29.100000,0.300000,0.000000,-1.100000,5.900000,100.479631,92.327075,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.422721,0.000000,0.000000,558.171631,294.402283,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000282,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.176953,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178187.921875,0.000000
29.116667,0.300000,0.000000,-1.100000,6.300000,100.283569,92.480444,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.422266,0.000000,0.000000,558.161194,294.401794,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000270,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.166536,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178188.234375,0.000000
29.133333,0.300000,0.000000,-1.100000,5.800000,100.087533,92.633748,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.421777,0.000000,0.000000,558.150757,294.401337,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000257,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.156055,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178188.546875,0.000000
29.150000,0.300000,0.000000,-1.200000,5.900000,99.891520,92.786987,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.421322,0.000000,0.000000,558.140320,294.400848,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000478,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.145638,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178188.859375,0.000000
29.166667,0.300000,0.000000,-1.200000,6.000000,99.695532,92.940161,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.420866,0.000000,0.000000,558.129883,294.400360,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000465,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.135221,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178189.171875,0.000000
29.183333,0.300000,0.000000,-1.200000,5.900000,99.499577,93.093278,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.420378,0.000000,0.000000,558.119446,294.399872,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000452,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.124740,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178189.484375,0.000000
29.200000,0.300000,0.000000,-1.200000,6.100000,99.303638,93.246338,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.419922,0.000000,0.000000,558.109009,294.399384,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000440,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.114323,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178189.796875,0.000000
29.216667,0.300000,0.000000,-1.200000,5.700000,99.107739,93.399341,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.419434,0.000000,0.000000,558.098572,294.398926,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000427,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.103906,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178190.109375,0.000000
29.233333,0.300000,0.000000,-1.200000,5.900000,98.911865,93.552303,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.418978,0.000000,0.000000,558.088135,294.398438,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000414,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.093490,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178190.437500,0.000000
29.250000,0.300000,0.000000,-1.200000,5.800000,98.716024,93.705216,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.418522,0.000000,0.000000,558.077698,294.397949,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000401,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.083008,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178190.750000,0.000000
29.266667,0.200000,0.000000,-1.200000,5.900000,98.520223,93.858089,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.418034,0.000000,0.000000,558.067261,294.397461,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000389,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.072591,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178191.062500,0.000000
29.283333,0.200000,0.000000,-1.200000,5.800000,98.324447,94.010921,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.417578,0.000000,0.000000,558.056824,294.397003,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000376,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.062174,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178191.375000,0.000000
29.300000,0.000000,0.000000,-1.200000,5.700000,98.128719,94.163721,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.417122,0.000000,0.000000,558.046387,294.396515,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000363,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.051693,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178191.687500,0.000000
29.316667,0.000000,0.000000,-1.200000,5.800000,97.933024,94.316496,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.416634,0.000000,0.000000,558.035950,294.396027,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000350,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.041276,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178192.000000,0.000000
29.333333,0.000000,0.000000,-1.100000,5.900000,97.737362,94.469238,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.416178,0.000000,0.000000,558.025513,294.395538,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,1.000104,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.030859,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178192.312500,0.000000
29.350000,0.000000,0.000000,-1.000000,5.600000,97.541748,94.621956,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.415723,0.000000,0.000000,558.015076,294.395050,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999857,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.020443,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178192.625000,0.000000
29.366667,0.000000,0.000000,-1.000000,5.400000,97.346175,94.774658,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.415234,0.000000,0.000000,558.004639,294.394592,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999844,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,558.009961,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178192.937500,0.000000
29.383333,0.000000,0.000000,-1.000000,5.300000,97.150651,94.927352,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.414779,0.000000,0.000000,557.994202,294.394104,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999831,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.999544,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178193.250000,0.000000
29.400000,0.000000,0.000000,-0.900000,4.900000,96.955168,95.080021,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.414323,0.000000,0.000000,557.983765,294.393616,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999584,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.989128,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178193.562500,0.000000
29.416667,0.000000,0.000000,-0.900000,5.200000,96.759725,95.232690,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.413835,0.000000,0.000000,557.973328,294.393127,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999572,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.978711,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178193.875000,0.000000
29.433333,0.000000,0.000000,-0.900000,5.100000,96.564339,95.385352,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.413379,0.000000,0.000000,557.962891,294.392670,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999559,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.968229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178194.187500,0.000000
29.450000,0.000000,0.000000,-0.800000,5.000000,96.368994,95.538013,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.412923,0.000000,0.000000,557.952515,294.392181,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999312,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.957813,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178194.500000,0.000000
29.466667,0.000000,0.000000,-0.800000,5.200000,96.173706,95.690674,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.412435,0.000000,0.000000,557.942078,294.391693,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999299,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.947396,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178194.812500,0.000000
29.483333,0.000000,0.000000,-0.700000,5.200000,95.978467,95.843343,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.411979,0.000000,0.000000,557.931641,294.391205,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999052,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.936979,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178195.125000,0.000000
29.500000,0.000000,0.000000,-0.700000,4.800000,95.783285,95.996021,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.411491,0.000000,0.000000,557.921204,294.390717,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.999040,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.926563,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178195.437500,0.000000
29.516667,0.000000,0.000000,-0.600000,5.100000,95.588151,96.148706,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.411035,0.000000,0.000000,557.910767,294.390259,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998793,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.916146,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178195.750000,0.000000
29.533333,0.000000,0.000000,-0.500000,5.000000,95.393075,96.301416,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.410579,0.000000,0.000000,557.900391,294.389771,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998546,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.905729,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178196.062500,0.000000
29.550000,0.000000,0.000000,-0.500000,5.200000,95.198063,96.454134,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.410091,0.000000,0.000000,557.889954,294.389282,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998533,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.895313,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178196.375000,0.000000
29.566667,0.000000,0.000000,-0.400000,4.500000,95.003101,96.606885,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.409635,0.000000,0.000000,557.879517,294.388794,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998286,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.884896,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178196.687500,0.000000
29.583333,0.000000,0.000000,-0.400000,4.600000,94.808203,96.759660,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.409180,0.000000,0.000000,557.869141,294.388336,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998274,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.874479,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178197.000000,0.000000
29.600000,0.000000,0.000000,-0.400000,4.700000,94.613371,96.912467,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.408724,0.000000,0.000000,557.858704,294.387848,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998261,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.864063,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178197.312500,0.000000
29.616667,0.000000,0.000000,-0.300000,4.500000,94.418595,97.065308,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.408236,0.000000,0.000000,557.848267,294.387360,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998014,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.853646,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178197.625000,0.000000
29.633333,0.000000,0.000000,-0.300000,3.900000,94.223893,97.218188,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.407780,0.000000,0.000000,557.837891,294.386871,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.998001,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.843229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178197.937500,0.000000
29.650000,0.000000,0.000000,-0.300000,4.400000,94.029248,97.371102,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.407324,0.000000,0.000000,557.827454,294.386414,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997989,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.832813,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178198.250000,0.000000
29.666667,0.000000,0.000000,-0.200000,4.300000,93.834676,97.524064,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.406836,0.000000,0.000000,557.817017,294.385925,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997742,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.822396,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178198.562500,0.000000
29.683333,0.000000,0.000000,-0.200000,4.300000,93.640169,97.677075,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.406380,0.000000,0.000000,557.806641,294.385437,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997729,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.811979,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178198.875000,0.000000
29.700000,0.000000,0.000000,-0.200000,4.300000,93.445736,97.830135,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.405924,0.000000,0.000000,557.796204,294.384979,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997716,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.801563,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178199.187500,0.000000
29.716667,0.000000,0.000000,-0.200000,4.300000,93.251367,97.983252,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.405436,0.000000,0.000000,557.785767,294.384491,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997704,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.791146,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178199.500000,0.000000
29.733333,0.000000,0.000000,-0.200000,4.300000,93.057080,98.136426,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.404980,0.000000,0.000000,557.775391,294.384003,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997691,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.780729,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178199.812500,0.000000
29.750000,0.000000,0.000000,-0.200000,4.100000,92.862858,98.289665,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.404525,0.000000,0.000000,557.764954,294.383514,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997678,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.770313,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178200.125000,0.000000
29.766667,0.000000,0.000000,-0.200000,4.200000,92.668717,98.442961,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.404036,0.000000,0.000000,557.754578,294.383057,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997665,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.759896,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178200.437500,0.000000
29.783333,0.000000,0.000000,-0.200000,4.200000,92.474658,98.596330,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.403581,0.000000,0.000000,557.744141,294.382568,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997653,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.749479,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178200.750000,0.000000
29.800000,0.000000,0.000000,-0.200000,3.900000,92.280672,98.749772,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.403125,0.000000,0.000000,557.733765,294.382080,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997640,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.739063,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178201.062500,0.000000
29.816667,0.000000,0.000000,-0.200000,3.800000,92.086768,98.903288,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.402637,0.000000,0.000000,557.723328,294.381592,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997627,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.728646,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178201.375000,0.000000
29.833333,0.000000,0.000000,-0.200000,4.000000,91.892944,99.056885,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.402181,0.000000,0.000000,557.712891,294.381134,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997614,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.718229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178201.687500,0.000000
29.850000,0.000000,0.000000,-0.300000,4.000000,91.699202,99.210563,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.401725,0.000000,0.000000,557.702515,294.380646,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997836,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.707813,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178202.000000,0.000000
29.866667,0.000000,0.000000,-0.300000,3.700000,91.505550,99.364323,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.401237,0.000000,0.000000,557.692078,294.380157,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997823,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.697396,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178202.312500,0.000000
29.883333,0.000000,0.000000,-0.300000,4.200000,91.311979,99.518180,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.400781,0.000000,0.000000,557.681702,294.379669,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997810,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.687044,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178202.625000,0.000000
29.900000,0.000000,0.000000,-0.300000,4.300000,91.118498,99.672127,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.400326,0.000000,0.000000,557.671265,294.379211,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997797,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.676628,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178202.937500,0.000000
29.916667,0.000000,0.000000,-0.300000,4.100000,90.925106,99.826164,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.399870,0.000000,0.000000,557.660828,294.378723,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997785,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.666211,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178203.250000,0.000000
29.933333,0.000000,0.000000,-0.300000,3.700000,90.731795,99.980306,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.399382,0.000000,0.000000,557.650452,294.378235,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997772,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.655794,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178203.562500,0.000000
29.950000,0.000000,0.000000,-0.300000,3.700000,90.538590,100.134554,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.398926,0.000000,0.000000,557.640015,294.377747,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997759,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.645378,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178203.875000,0.000000
29.966667,0.000000,0.000000,-0.300000,3.700000,90.345467,100.288908,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.398470,0.000000,0.000000,557.629639,294.377289,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997746,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.634961,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178204.187500,0.000000
29.983333,0.000000,0.000000,-0.300000,4.000000,90.152441,100.443368,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.397982,0.000000,0.000000,557.619202,294.376801,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997734,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.624544,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178204.500000,0.000000
30.000000,0.000000,0.000000,-0.300000,3.800000,89.829647,100.597941,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.397526,0.000000,0.000000,557.608765,294.376312,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997721,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.614128,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178204.812500,0.000000
30.016667,0.000000,14.900000,-0.300000,4.000000,89.689412,100.752629,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.397070,0.000000,0.000000,557.598389,294.375854,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997708,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.603711,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178205.125000,0.000000
30.033333,0.000000,19.600000,-0.300000,3.800000,89.543766,100.907438,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.396582,0.000000,0.000000,557.587952,294.375366,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997695,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.593294,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178205.437500,0.000000
30.050000,0.000000,25.200000,-0.300000,4.200000,89.393294,101.062378,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.396126,0.000000,0.000000,557.577576,294.374878,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997683,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.582878,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178205.750000,0.000000
30.066667,0.000000,31.700000,-0.200000,3.800000,89.238542,101.217440,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.395671,0.000000,0.000000,557.567139,294.374390,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997436,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.572461,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178206.062500,0.000000
30.083333,0.000000,39.300000,-0.100000,3.800000,89.080037,101.372632,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.395182,0.000000,0.000000,557.556763,294.373932,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997189,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.562109,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178206.375000,0.000000
30.100000,0.000000,47.800000,-0.100000,4.400000,88.918229,101.527954,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.394727,0.000000,0.000000,557.546326,294.373444,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997176,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.551693,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178206.687500,0.000000
30.116667,0.000000,57.200000,-0.100000,3.800000,88.753524,101.683423,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.394271,0.000000,0.000000,557.535950,294.372955,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997164,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.541276,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178207.000000,0.000000
30.133333,0.000000,67.500000,-0.100000,4.000000,88.586296,101.839022,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.393783,0.000000,0.000000,557.525513,294.372467,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997151,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.530859,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178207.312500,0.000000
30.150000,0.000000,78.600000,-0.100000,3.900000,88.416838,101.994775,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.393327,0.000000,0.000000,557.515137,294.372009,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997138,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.520443,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178207.625000,0.000000
30.166667,0.000000,90.400000,-0.100000,3.900000,88.245435,102.150667,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.392871,0.000000,0.000000,557.504700,294.371521,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997125,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.510026,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178207.937500,0.000000
30.183333,0.000000,102.800000,-0.200000,3.700000,88.072323,102.306714,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.392415,0.000000,0.000000,557.494324,294.371033,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997347,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.499609,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178208.250000,0.000000
30.200000,0.000000,115.700000,-0.200000,3.700000,87.897713,102.462923,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.391927,0.000000,0.000000,557.483887,294.370544,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997334,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.489258,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178208.562500,0.000000
30.216667,0.000000,129.100000,-0.200000,3.800000,87.721777,102.619279,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.391471,0.000000,0.000000,557.473511,294.370087,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997321,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.478841,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178208.875000,0.000000
30.233333,13.800000,142.900000,-0.300000,4.100000,87.544686,102.775806,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.391016,0.000000,0.000000,557.463074,294.369598,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997543,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.468424,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178209.187500,0.000000
