Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
30.250000,90.100000,156.900000,-0.300000,4.300000,87.366569,102.932487,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.390527,0.000000,0.000000,557.452698,294.369110,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997530,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.458008,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178209.500000,0.000000
30.266667,181.700000,171.200000,-0.300000,3.800000,87.187549,103.089347,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.390072,0.000000,0.000000,557.442261,294.368652,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997517,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.447591,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178209.812500,0.000000
30.283333,220.500000,185.500000,-0.400000,4.000000,87.007731,103.246370,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.389616,0.000000,0.000000,557.431824,294.368164,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997738,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.437174,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178210.125000,0.000000
30.300000,230.100000,200.000000,-0.400000,3.700000,86.827205,103.403573,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.389128,0.000000,0.000000,557.421448,294.367676,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997726,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.426758,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178210.437500,0.000000
30.316667,234.600000,214.500000,-0.400000,3.800000,86.646061,103.560954,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.388672,0.000000,0.000000,557.411011,294.367188,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997713,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.416341,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178210.750000,0.000000
30.333333,241.100000,228.900000,-0.400000,4.400000,86.464364,103.718522,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.388216,0.000000,0.000000,557.400635,294.366730,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997700,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.405990,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178211.062500,0.000000
30.350000,244.900000,243.200000,-0.400000,4.000000,86.282186,103.876270,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.387728,0.000000,0.000000,557.390198,294.366241,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997687,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.395573,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178211.375000,0.000000
30.366667,248.100000,257.500000,-0.500000,4.000000,86.099585,104.034212,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.387272,0.000000,0.000000,557.379822,294.365753,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997909,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.385156,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178211.687500,0.000000
30.383333,254.100000,271.600000,-0.400000,4.000000,85.916602,104.192342,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.386816,0.000000,0.000000,557.369385,294.365265,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997662,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.374740,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178212.000000,0.000000
30.400000,259.100000,285.500000,-0.400000,4.100000,85.733293,104.350667,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.386328,0.000000,0.000000,557.359009,294.364807,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997649,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.364323,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178212.312500,0.000000
30.416667,261.800000,299.200000,-0.400000,4.600000,85.549699,104.509196,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.385872,0.000000,0.000000,557.348572,294.364319,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997636,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.353906,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178212.625000,0.000000
30.433333,263.000000,312.800000,-0.400000,4.600000,85.365845,104.667928,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.385417,0.000000,0.000000,557.338196,294.363831,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997624,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.343490,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178212.937500,0.000000
30.450000,266.700000,326.100000,-0.400000,4.200000,85.181779,104.826864,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.384928,0.000000,0.000000,557.327759,294.363342,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997611,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.333073,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178213.250000,0.000000
30.466667,269.900000,339.200000,-0.400000,4.400000,84.997526,104.986019,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.384473,0.000000,0.000000,557.317383,294.362885,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997598,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.322721,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178213.562500,0.000000
30.483333,275.500000,352.000000,-0.400000,3.900000,84.813110,105.145378,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.384017,0.000000,0.000000,557.306946,294.362396,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997585,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.312305,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178213.875000,0.000000
30.500000,279.900000,364.600000,-0.300000,4.500000,84.628556,105.304956,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.383529,0.000000,0.000000,557.296570,294.361908,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997339,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.301888,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178214.187500,0.000000
30.516667,13.400000,376.900000,-0.200000,4.200000,84.443896,105.464754,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.383073,0.000000,0.000000,557.286133,294.361420,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997092,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.291471,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178214.500000,0.000000
30.533333,22.200000,389.000000,-0.200000,3.900000,84.259139,105.624780,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.382617,0.000000,0.000000,557.275757,294.360962,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.997079,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.281055,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178214.812500,0.000000
30.550000,18.700000,400.800000,-0.100000,4.100000,84.074316,105.785034,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.382161,0.000000,0.000000,557.265320,294.360474,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996832,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.270638,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178215.125000,0.000000
30.566667,17.500000,412.300000,0.000000,4.400000,83.889429,105.945516,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.381673,0.000000,0.000000,557.254944,294.359985,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996586,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.260286,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178215.437500,0.000000
30.583333,8.300000,423.600000,0.100000,4.300000,83.704508,106.106234,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.381217,0.000000,0.000000,557.244507,294.359497,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996339,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.249870,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178215.750000,0.000000
30.600000,0.000000,434.700000,0.200000,4.700000,83.519556,106.267188,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.380762,0.000000,0.000000,557.234131,294.359039,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996092,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.239453,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178216.062500,0.000000
30.616667,1.400000,445.500000,0.200000,4.700000,83.334603,106.428385,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.380273,0.000000,0.000000,557.223755,294.358551,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.996079,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.229102,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178216.375000,0.000000
30.633333,15.100000,456.000000,0.300000,4.500000,83.149642,106.589827,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.379818,0.000000,0.000000,557.213379,294.358063,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995833,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.218685,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178216.687500,0.000000
30.650000,19.600000,466.300000,0.300000,4.900000,82.964697,106.751522,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.379362,0.000000,0.000000,557.202942,294.357605,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995820,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.208268,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178217.000000,0.000000
30.666667,107.900000,476.400000,0.400000,4.900000,82.779777,106.913468,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.378874,0.000000,0.000000,557.192566,294.357117,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995573,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.197917,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178217.296875,0.000000
30.683333,349.400000,486.200000,0.400000,5.200000,82.594897,107.075675,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.378418,0.000000,0.000000,557.182190,294.356628,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995560,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.187500,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178217.609375,0.000000
30.700000,582.700000,495.800000,0.400000,5.200000,82.410050,107.238135,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.377962,0.000000,0.000000,557.171814,294.356171,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995548,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.177083,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178217.921875,0.000000
30.716667,656.500000,505.100000,0.400000,5.000000,82.225269,107.400863,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.377507,0.000000,0.000000,557.161377,294.355682,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995535,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.166732,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178218.234375,0.000000
30.733333,607.300000,514.300000,0.400000,4.800000,82.040535,107.563851,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.377018,0.000000,0.000000,557.151001,294.355194,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995522,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.156315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178218.546875,0.000000
30.750000,345.900000,523.200000,0.400000,5.200000,81.855884,107.727116,138.000000,0.901918,405.739779,0.213993,1.000000,0.000000,0.000000,0.000000,65.857971,0.000000,0.000000,0.000000,294.376562,295.000000,295.000000,557.140625,294.354706,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995510,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.145964,295.000000,0.000000,0.000000,-10.020410,1.941851,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,65.835426,0.000000,178218.859375,0.000000
30.766667,628.600000,531.900000,0.300000,5.000000,81.671305,107.890649,138.000000,0.901918,737.346094,0.217471,1.000000,0.000000,0.000000,0.000000,133.484139,0.000000,0.000000,0.000000,294.376107,295.000000,295.000000,557.130249,294.354248,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995731,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.135547,295.000000,0.000000,0.000000,-10.579529,2.500969,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,133.469345,0.000000,178219.171875,0.000000
30.783333,618.600000,540.400000,0.300000,4.800000,81.486808,108.054468,138.000000,0.901918,725.616146,0.220953,1.000000,0.000000,0.000000,0.000000,133.797217,0.000000,0.000000,0.000000,294.375618,295.000000,295.000000,557.119812,294.353760,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995718,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.125130,295.000000,0.000000,0.000000,-10.585542,2.506982,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,133.782516,0.000000,178219.484375,0.000000
30.800000,649.800000,548.700000,0.400000,4.600000,81.302401,108.218563,138.000000,0.901918,762.213672,0.224437,1.000000,0.000000,0.000000,0.000000,144.839502,0.000000,0.000000,0.000000,294.375163,295.000000,295.000000,557.109436,294.353271,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995471,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.114779,295.000000,0.000000,0.000000,-10.746801,2.668242,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,144.824814,0.000000,178219.796875,0.000000
30.816667,643.600000,556.800000,0.400000,4.800000,81.118099,108.382943,138.000000,0.901918,754.941081,0.227921,1.000000,0.000000,0.000000,0.000000,145.493799,0.000000,0.000000,0.000000,294.374707,295.000000,295.000000,557.099060,294.352814,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995459,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.104362,295.000000,0.000000,0.000000,-10.749070,2.670510,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,145.479034,0.000000,178220.109375,0.000000
30.833333,640.900000,564.700000,0.300000,4.900000,80.933895,108.547616,138.000000,0.901918,751.773958,0.231400,1.000000,0.000000,0.000000,0.000000,147.208024,0.000000,0.000000,0.000000,294.374251,295.000000,295.000000,557.088684,294.352325,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995680,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.094010,295.000000,0.000000,0.000000,-10.755423,2.676864,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,147.193161,0.000000,178220.421875,0.000000
30.850000,633.500000,572.500000,0.300000,5.100000,80.749797,108.712573,138.000000,0.901918,743.093815,0.234872,1.000000,0.000000,0.000000,0.000000,147.428809,0.000000,0.000000,0.000000,294.373763,295.000000,295.000000,557.078247,294.351837,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995667,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.083594,295.000000,0.000000,0.000000,-10.756120,2.677560,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,147.413864,0.000000,178220.734375,0.000000
30.866667,479.400000,580.000000,0.300000,5.300000,80.565820,108.877832,138.000000,0.901918,562.334896,0.238333,1.000000,0.000000,0.000000,0.000000,109.891951,0.000000,0.000000,0.000000,294.373307,295.000000,295.000000,557.067871,294.351349,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995654,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.073242,295.000000,0.000000,0.000000,-10.603546,2.524986,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,109.872467,0.000000,178221.046875,0.000000
30.883333,681.200000,587.400000,0.300000,4.900000,80.381958,109.043392,138.000000,0.901918,799.045768,0.241780,1.000000,0.000000,0.000000,0.000000,166.350700,0.000000,0.000000,0.000000,294.372852,295.000000,295.000000,557.057495,294.350891,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995642,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.062826,295.000000,0.000000,0.000000,-10.826760,2.748200,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,166.335785,0.000000,178221.359375,0.000000
30.900000,357.300000,594.600000,0.300000,5.300000,80.198226,109.209253,138.000000,0.901918,419.111947,0.245208,1.000000,0.000000,0.000000,0.000000,82.396509,0.000000,0.000000,0.000000,294.372363,295.000000,295.000000,557.047119,294.350403,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995629,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.052409,295.000000,0.000000,0.000000,-10.742059,2.663499,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,82.372330,0.000000,178221.671875,0.000000
30.916667,359.700000,601.700000,0.300000,5.000000,80.014616,109.375423,138.000000,0.901918,421.927116,0.248614,1.000000,0.000000,0.000000,0.000000,85.029777,0.000000,0.000000,0.000000,294.371908,295.000000,295.000000,557.036682,294.349915,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995616,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.042057,295.000000,0.000000,0.000000,-10.760166,2.681606,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,85.005707,0.000000,178221.984375,0.000000
30.933333,362.400000,608.600000,0.300000,5.500000,79.831152,109.541903,138.000000,0.901918,425.094206,0.251993,1.000000,0.000000,0.000000,0.000000,86.470158,0.000000,0.000000,0.000000,294.371452,295.000000,295.000000,557.026306,294.349457,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995604,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.031641,295.000000,0.000000,0.000000,-10.773015,2.694456,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,86.445618,0.000000,178222.296875,0.000000
30.950000,425.100000,615.300000,0.300000,5.300000,79.647819,109.708691,138.000000,0.901918,498.641146,0.255341,1.000000,0.000000,0.000000,0.000000,105.434806,0.000000,0.000000,0.000000,294.370996,295.000000,295.000000,557.015930,294.348969,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995591,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.021289,295.000000,0.000000,0.000000,-10.790572,2.712012,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,105.412163,0.000000,178222.609375,0.000000
30.966667,592.200000,621.900000,0.300000,5.200000,79.464632,109.875806,138.000000,0.901918,694.649023,0.258654,1.000000,0.000000,0.000000,0.000000,153.255387,0.000000,0.000000,0.000000,294.370508,295.000000,295.000000,557.005554,294.348480,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995578,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.010872,295.000000,0.000000,0.000000,-10.807746,2.729187,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,153.238953,0.000000,178222.921875,0.000000
30.983333,726.100000,628.300000,0.400000,5.400000,79.281592,110.043237,138.000000,0.901918,851.713346,0.261928,1.000000,0.000000,0.000000,0.000000,195.233431,0.000000,0.000000,0.000000,294.370052,295.000000,295.000000,556.995178,294.348022,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995331,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,557.000456,295.000000,0.000000,0.000000,-10.940755,2.862195,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,195.218155,0.000000,178223.218750,0.000000
31.000000,747.400000,634.600000,0.400000,5.000000,79.098706,110.210994,138.000000,0.901918,876.698177,0.265158,1.000000,0.000000,0.000000,0.000000,205.255924,0.000000,0.000000,0.000000,294.369596,295.000000,295.000000,556.984741,294.347534,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995319,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.990104,295.000000,0.000000,0.000000,-10.982185,2.903625,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,205.240860,0.000000,178223.531250,0.000000
31.016667,751.700000,640.700000,0.500000,5.400000,78.915975,110.379085,138.000000,0.901918,881.742057,0.268339,1.000000,0.000000,0.000000,0.000000,208.685498,0.000000,0.000000,0.000000,294.369108,295.000000,295.000000,556.974365,294.347046,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.995072,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.979687,295.000000,0.000000,0.000000,-10.996589,2.918029,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,208.670197,0.000000,178223.843750,0.000000
31.033333,756.200000,646.700000,0.600000,5.400000,78.733407,110.547502,138.000000,0.901918,887.020573,0.271467,1.000000,0.000000,0.000000,0.000000,212.857747,0.000000,0.000000,0.000000,294.368652,295.000000,295.000000,556.963989,294.346558,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994825,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.969336,295.000000,0.000000,0.000000,-11.014279,2.935719,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,212.842438,0.000000,178224.156250,0.000000
31.050000,760.900000,652.600000,0.700000,5.000000,78.551001,110.716260,138.000000,0.901918,892.533659,0.274538,1.000000,0.000000,0.000000,0.000000,217.770264,0.000000,0.000000,0.000000,294.368197,295.000000,295.000000,556.953613,294.346100,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994578,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.958919,295.000000,0.000000,0.000000,-11.035344,2.956785,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,217.755157,0.000000,178224.468750,0.000000
31.066667,763.700000,658.400000,0.700000,5.100000,78.368766,110.885360,138.000000,0.901918,895.818034,0.277548,1.000000,0.000000,0.000000,0.000000,221.176042,0.000000,0.000000,0.000000,294.367741,295.000000,295.000000,556.943237,294.345612,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994566,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.948568,295.000000,0.000000,0.000000,-11.050097,2.971537,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,221.160873,0.000000,178224.781250,0.000000
31.083333,768.500000,664.000000,0.800000,5.600000,78.186694,111.054801,138.000000,0.901918,901.448437,0.280493,1.000000,0.000000,0.000000,0.000000,224.497298,0.000000,0.000000,0.000000,294.367253,295.000000,295.000000,556.932861,294.345123,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994319,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.938151,295.000000,0.000000,0.000000,-11.064599,2.986039,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,224.481857,0.000000,178225.093750,0.000000
31.100000,771.200000,669.500000,0.900000,5.500000,78.004810,111.224585,138.000000,0.901918,904.615495,0.283369,1.000000,0.000000,0.000000,0.000000,228.148747,0.000000,0.000000,0.000000,294.366797,295.000000,295.000000,556.922485,294.344666,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.994072,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.927799,295.000000,0.000000,0.000000,-11.080686,3.002127,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,228.133347,0.000000,178225.406250,0.000000
31.116667,775.900000,674.900000,1.000000,5.400000,77.823096,111.394727,138.000000,0.901918,910.128581,0.286174,1.000000,0.000000,0.000000,0.000000,232.420752,0.000000,0.000000,0.000000,294.366341,295.000000,295.000000,556.912109,294.344177,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993825,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.917448,295.000000,0.000000,0.000000,-11.099698,3.021138,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,232.405396,0.000000,178225.718750,0.000000
31.133333,778.700000,680.200000,1.100000,5.500000,77.641561,111.565226,138.000000,0.901918,913.413021,0.288905,1.000000,0.000000,0.000000,0.000000,235.662842,0.000000,0.000000,0.000000,294.365853,295.000000,295.000000,556.901733,294.343689,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993579,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.907031,295.000000,0.000000,0.000000,-11.114260,3.035700,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,235.647415,0.000000,178226.031250,0.000000
31.150000,782.900000,685.300000,1.200000,5.800000,77.460213,111.736076,138.000000,0.901918,918.339583,0.291560,1.000000,0.000000,0.000000,0.000000,238.971940,0.000000,0.000000,0.000000,294.365397,295.000000,295.000000,556.891357,294.343231,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993332,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.896680,295.000000,0.000000,0.000000,-11.129245,3.050685,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,238.956360,0.000000,178226.343750,0.000000
31.166667,786.300000,690.400000,1.200000,5.400000,77.279061,111.907300,138.000000,0.901918,922.327799,0.294139,1.000000,0.000000,0.000000,0.000000,243.203337,0.000000,0.000000,0.000000,294.364941,295.000000,295.000000,556.880981,294.342743,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993319,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.886328,295.000000,0.000000,0.000000,-11.148598,3.070039,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,243.187958,0.000000,178226.656250,0.000000
31.183333,790.600000,695.400000,1.300000,5.800000,77.098096,112.078882,138.000000,0.901918,927.371680,0.296640,1.000000,0.000000,0.000000,0.000000,246.277718,0.000000,0.000000,0.000000,294.364486,295.000000,295.000000,556.870605,294.342255,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.993073,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.875911,295.000000,0.000000,0.000000,-11.162785,3.084225,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,246.262115,0.000000,178226.953125,0.000000
31.200000,793.800000,700.200000,1.400000,5.400000,76.917326,112.250838,138.000000,0.901918,931.125260,0.299065,1.000000,0.000000,0.000000,0.000000,250.344027,0.000000,0.000000,0.000000,294.363997,295.000000,295.000000,556.860229,294.341797,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992826,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.865560,295.000000,0.000000,0.000000,-11.181731,3.103172,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,250.328629,0.000000,178227.265625,0.000000
31.216667,797.700000,705.000000,1.500000,5.600000,76.736751,112.423169,138.000000,0.901918,935.699935,0.301413,1.000000,0.000000,0.000000,0.000000,253.539209,0.000000,0.000000,0.000000,294.363542,295.000000,295.000000,556.849915,294.341309,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992579,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.855208,295.000000,0.000000,0.000000,-11.196753,3.118193,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,253.523697,0.000000,178227.578125,0.000000
31.233333,800.300000,709.600000,1.500000,5.800000,76.556380,112.595874,138.000000,0.901918,938.749740,0.303687,1.000000,0.000000,0.000000,0.000000,256.217432,0.000000,0.000000,0.000000,294.363086,295.000000,295.000000,556.839539,294.340820,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992566,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.844857,295.000000,0.000000,0.000000,-11.209439,3.130879,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,256.201782,0.000000,178227.890625,0.000000
31.250000,803.300000,714.200000,1.600000,5.700000,76.376213,112.768970,138.000000,0.901918,942.268750,0.305889,1.000000,0.000000,0.000000,0.000000,259.524788,0.000000,0.000000,0.000000,294.362630,295.000000,295.000000,556.829163,294.340363,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992320,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.834505,295.000000,0.000000,0.000000,-11.225233,3.146673,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,259.509186,0.000000,178228.203125,0.000000
31.266667,806.500000,718.600000,1.600000,5.900000,76.196248,112.942448,138.000000,0.901918,946.022331,0.308019,1.000000,0.000000,0.000000,0.000000,262.310531,0.000000,0.000000,0.000000,294.362142,295.000000,295.000000,556.818787,294.339874,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992307,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.824089,295.000000,0.000000,0.000000,-11.238638,3.160079,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,262.294830,0.000000,178228.515625,0.000000
31.283333,810.100000,723.000000,1.700000,6.200000,76.016504,113.116309,138.000000,0.901918,950.245117,0.310082,1.000000,0.000000,0.000000,0.000000,265.011800,0.000000,0.000000,0.000000,294.361686,295.000000,295.000000,556.808472,294.339417,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.992060,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.813737,295.000000,0.000000,0.000000,-11.251730,3.173170,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,264.995911,0.000000,178228.828125,0.000000
31.300000,812.600000,727.300000,1.800000,5.400000,75.836971,113.290568,138.000000,0.901918,953.177604,0.312079,1.000000,0.000000,0.000000,0.000000,269.251546,0.000000,0.000000,0.000000,294.361230,295.000000,295.000000,556.798096,294.338928,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991814,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.803385,295.000000,0.000000,0.000000,-11.272728,3.194169,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,269.236084,0.000000,178229.140625,0.000000
31.316667,815.900000,731.500000,1.800000,5.700000,75.657650,113.465226,138.000000,0.901918,957.048503,0.314013,1.000000,0.000000,0.000000,0.000000,271.759961,0.000000,0.000000,0.000000,294.360775,295.000000,295.000000,556.787720,294.338440,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991801,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.793034,295.000000,0.000000,0.000000,-11.285118,3.206558,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,271.744324,0.000000,178229.437500,0.000000
31.333333,818.300000,735.700000,1.900000,5.400000,75.478548,113.640291,138.000000,0.901918,959.863672,0.315888,1.000000,0.000000,0.000000,0.000000,274.963184,0.000000,0.000000,0.000000,294.360319,295.000000,295.000000,556.777405,294.337982,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991554,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.782682,295.000000,0.000000,0.000000,-11.301038,3.222478,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,274.947693,0.000000,178229.750000,0.000000
31.350000,822.500000,739.700000,1.900000,5.900000,75.299674,113.815755,138.000000,0.901918,964.790299,0.317705,1.000000,0.000000,0.000000,0.000000,277.361556,0.000000,0.000000,0.000000,294.359831,295.000000,295.000000,556.767029,294.337494,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991541,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.772331,295.000000,0.000000,0.000000,-11.313071,3.234511,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,277.345764,0.000000,178230.062500,0.000000
31.366667,825.600000,743.700000,1.900000,5.400000,75.121021,113.991626,138.000000,0.901918,968.426563,0.319468,1.000000,0.000000,0.000000,0.000000,281.098763,0.000000,0.000000,0.000000,294.359375,295.000000,295.000000,556.756653,294.337006,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991529,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.761979,295.000000,0.000000,0.000000,-11.331936,3.253376,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,281.083252,0.000000,178230.375000,0.000000
31.383333,828.600000,747.600000,1.900000,5.400000,74.942594,114.167912,138.000000,0.901918,971.945573,0.321180,1.000000,0.000000,0.000000,0.000000,283.870020,0.000000,0.000000,0.000000,294.358919,295.000000,295.000000,556.746338,294.336548,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991516,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.751628,295.000000,0.000000,0.000000,-11.346059,3.267500,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,283.854492,0.000000,178230.687500,0.000000
31.400000,830.400000,751.400000,1.900000,5.500000,74.764404,114.344613,138.000000,0.901918,974.056966,0.322843,1.000000,0.000000,0.000000,0.000000,285.976204,0.000000,0.000000,0.000000,294.358464,295.000000,295.000000,556.735962,294.336060,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991503,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.741276,295.000000,0.000000,0.000000,-11.356867,3.278308,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,285.960632,0.000000,178231.000000,0.000000
31.416667,833.700000,755.100000,1.900000,5.700000,74.586442,114.521737,138.000000,0.901918,977.927865,0.324461,1.000000,0.000000,0.000000,0.000000,288.434635,0.000000,0.000000,0.000000,294.358008,295.000000,295.000000,556.725586,294.335602,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991491,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.730924,295.000000,0.000000,0.000000,-11.369565,3.291005,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,288.418915,0.000000,178231.296875,0.000000
31.433333,836.000000,758.800000,1.900000,5.600000,74.408724,114.699292,138.000000,0.901918,980.625716,0.326035,1.000000,0.000000,0.000000,0.000000,291.018034,0.000000,0.000000,0.000000,294.357520,295.000000,295.000000,556.715271,294.335114,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991478,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.720573,295.000000,0.000000,0.000000,-11.382991,3.304431,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,291.002380,0.000000,178231.609375,0.000000
31.450000,839.200000,762.400000,2.000000,5.400000,74.231242,114.877271,138.000000,0.901918,984.379297,0.327570,1.000000,0.000000,0.000000,0.000000,294.094792,0.000000,0.000000,0.000000,294.357064,295.000000,295.000000,556.704895,294.334625,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991231,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.710221,295.000000,0.000000,0.000000,-11.399103,3.320543,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,294.079254,0.000000,178231.921875,0.000000
31.466667,841.500000,766.000000,2.000000,5.600000,74.054004,115.055680,138.000000,0.901918,987.077214,0.329067,1.000000,0.000000,0.000000,0.000000,296.087793,0.000000,0.000000,0.000000,294.356608,295.000000,295.000000,556.694519,294.334167,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991219,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.699870,295.000000,0.000000,0.000000,-11.409622,3.331062,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,296.072113,0.000000,178232.234375,0.000000
31.483333,844.300000,769.400000,2.000000,5.400000,73.877002,115.234521,138.000000,0.901918,990.361589,0.330530,1.000000,0.000000,0.000000,0.000000,298.957161,0.000000,0.000000,0.000000,294.356152,295.000000,295.000000,556.684204,294.333679,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.991206,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.689518,295.000000,0.000000,0.000000,-11.424856,3.346296,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,298.941589,0.000000,178232.546875,0.000000
31.500000,846.200000,772.900000,2.100000,5.000000,73.700260,115.413810,138.000000,0.901918,992.590299,0.331962,1.000000,0.000000,0.000000,0.000000,301.802930,0.000000,0.000000,0.000000,294.355664,295.000000,295.000000,556.673828,294.333221,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990959,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.679167,295.000000,0.000000,0.000000,-11.440079,3.361519,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,301.787567,0.000000,178232.859375,0.000000
31.516667,849.200000,776.200000,2.100000,5.100000,73.523763,115.593547,138.000000,0.901918,996.109310,0.333366,1.000000,0.000000,0.000000,0.000000,304.183073,0.000000,0.000000,0.000000,294.355208,295.000000,295.000000,556.663513,294.332733,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990947,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.668815,295.000000,0.000000,0.000000,-11.452916,3.374357,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,304.167664,0.000000,178233.156250,0.000000
