Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
31.533333,850.600000,779.500000,2.200000,4.900000,73.347518,115.773730,138.000000,0.901918,997.751497,0.334748,1.000000,0.000000,0.000000,0.000000,306.445345,0.000000,0.000000,0.000000,294.354753,295.000000,295.000000,556.653137,294.332245,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990700,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.658464,295.000000,0.000000,0.000000,-11.465190,3.386630,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,306.429993,0.000000,178233.468750,0.000000
31.550000,853.200000,782.700000,2.300000,5.700000,73.171533,115.954362,138.000000,0.901918,1000.801302,0.336112,1.000000,0.000000,0.000000,0.000000,307.421191,0.000000,0.000000,0.000000,294.354297,295.000000,295.000000,556.642822,294.331787,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990453,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.648112,295.000000,0.000000,0.000000,-11.470532,3.391973,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,307.405426,0.000000,178233.781250,0.000000
31.566667,855.300000,785.900000,2.400000,6.000000,72.995809,116.135449,138.000000,0.901918,1003.264583,0.337462,1.000000,0.000000,0.000000,0.000000,309.052865,0.000000,0.000000,0.000000,294.353841,295.000000,295.000000,556.632446,294.331299,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990207,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.637760,295.000000,0.000000,0.000000,-11.479470,3.400910,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,309.036896,0.000000,178234.093750,0.000000
31.583333,858.900000,789.000000,2.400000,5.600000,72.820345,116.317000,138.000000,0.901918,1007.487370,0.338795,1.000000,0.000000,0.000000,0.000000,312.525618,0.000000,0.000000,0.000000,294.353353,295.000000,295.000000,556.622131,294.330841,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990194,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.627409,295.000000,0.000000,0.000000,-11.498602,3.420043,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,312.509888,0.000000,178234.406250,0.000000
31.600000,860.600000,792.100000,2.400000,5.700000,72.645150,116.499015,138.000000,0.901918,1009.481445,0.340109,1.000000,0.000000,0.000000,0.000000,314.338574,0.000000,0.000000,0.000000,294.352897,295.000000,295.000000,556.611755,294.330353,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.990181,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.617057,295.000000,0.000000,0.000000,-11.508673,3.430114,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,314.322784,0.000000,178234.718750,0.000000
31.616667,864.300000,795.100000,2.500000,6.000000,72.470223,116.681502,138.000000,0.901918,1013.821549,0.341404,1.000000,0.000000,0.000000,0.000000,316.575684,0.000000,0.000000,0.000000,294.352441,295.000000,295.000000,556.601440,294.329865,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989934,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.606706,295.000000,0.000000,0.000000,-11.521179,3.442619,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,316.559692,0.000000,178235.015625,0.000000
31.633333,865.100000,798.100000,2.500000,6.000000,72.295565,116.864461,138.000000,0.901918,1014.759961,0.342678,1.000000,0.000000,0.000000,0.000000,318.179915,0.000000,0.000000,0.000000,294.351986,295.000000,295.000000,556.591064,294.329407,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989922,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.596419,295.000000,0.000000,0.000000,-11.530189,3.451629,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,318.163910,0.000000,178235.328125,0.000000
31.650000,868.700000,801.000000,2.600000,5.200000,72.121175,117.047892,138.000000,0.901918,1018.982747,0.343932,1.000000,0.000000,0.000000,0.000000,322.321387,0.000000,0.000000,0.000000,294.351530,295.000000,295.000000,556.580750,294.328918,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989675,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.586068,295.000000,0.000000,0.000000,-11.553623,3.475064,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,322.305817,0.000000,178235.640625,0.000000
31.666667,869.900000,803.800000,2.600000,5.400000,71.947070,117.231812,138.000000,0.901918,1020.390365,0.345167,1.000000,0.000000,0.000000,0.000000,323.706348,0.000000,0.000000,0.000000,294.351074,295.000000,295.000000,556.570435,294.328461,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989662,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.575716,295.000000,0.000000,0.000000,-11.561535,3.482975,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,323.690643,0.000000,178235.953125,0.000000
31.683333,872.600000,806.700000,2.700000,5.300000,71.773234,117.416211,138.000000,0.901918,1023.557422,0.346382,1.000000,0.000000,0.000000,0.000000,326.212402,0.000000,0.000000,0.000000,294.350586,295.000000,295.000000,556.560059,294.327972,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989416,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.565365,295.000000,0.000000,0.000000,-11.575920,3.497360,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,326.196747,0.000000,178236.265625,0.000000
31.700000,874.300000,809.400000,2.700000,4.800000,71.599691,117.601099,138.000000,0.901918,1025.551563,0.347578,1.000000,0.000000,0.000000,0.000000,328.982520,0.000000,0.000000,0.000000,294.350130,295.000000,295.000000,556.549744,294.327484,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989403,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.555013,295.000000,0.000000,0.000000,-11.591932,3.513373,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,328.967133,0.000000,178236.562500,0.000000
31.716667,876.900000,812.100000,2.800000,4.900000,71.426424,117.786475,138.000000,0.901918,1028.601302,0.348756,1.000000,0.000000,0.000000,0.000000,331.078288,0.000000,0.000000,0.000000,294.349674,295.000000,295.000000,556.539429,294.327026,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989156,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.544727,295.000000,0.000000,0.000000,-11.604146,3.525587,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,331.062836,0.000000,178236.875000,0.000000
31.733333,878.400000,814.800000,2.800000,5.200000,71.253451,117.972355,138.000000,0.901918,1030.360807,0.349917,1.000000,0.000000,0.000000,0.000000,332.362533,0.000000,0.000000,0.000000,294.349219,295.000000,295.000000,556.529053,294.326538,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989144,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.534375,295.000000,0.000000,0.000000,-11.611673,3.533114,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,332.346893,0.000000,178237.187500,0.000000
31.750000,881.200000,817.400000,2.800000,4.900000,71.080770,118.158732,138.000000,0.901918,1033.645182,0.351061,1.000000,0.000000,0.000000,0.000000,335.201302,0.000000,0.000000,0.000000,294.348763,295.000000,295.000000,556.518738,294.326080,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.989131,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.524023,295.000000,0.000000,0.000000,-11.628389,3.549830,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,335.185822,0.000000,178237.500000,0.000000
31.766667,882.600000,820.000000,2.900000,5.000000,70.908382,118.345622,138.000000,0.901918,1035.287435,0.352189,1.000000,0.000000,0.000000,0.000000,336.770801,0.000000,0.000000,0.000000,294.348275,295.000000,295.000000,556.508423,294.325592,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988884,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.513672,295.000000,0.000000,0.000000,-11.637698,3.559139,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,336.755249,0.000000,178237.796875,0.000000
31.783333,884.400000,822.600000,2.900000,4.900000,70.736287,118.533008,138.000000,0.901918,1037.398828,0.353301,1.000000,0.000000,0.000000,0.000000,338.831706,0.000000,0.000000,0.000000,294.347819,295.000000,295.000000,556.498047,294.325134,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988872,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.503385,295.000000,0.000000,0.000000,-11.649982,3.571422,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,338.816193,0.000000,178238.109375,0.000000
31.800000,886.400000,825.100000,2.900000,4.500000,70.564494,118.720915,138.000000,0.901918,1039.744792,0.354399,1.000000,0.000000,0.000000,0.000000,341.463704,0.000000,0.000000,0.000000,294.347363,295.000000,295.000000,556.487732,294.324646,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988859,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.493034,295.000000,0.000000,0.000000,-11.665773,3.587213,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,341.448364,0.000000,178238.421875,0.000000
31.816667,888.200000,827.500000,2.900000,4.500000,70.393001,118.909342,138.000000,0.901918,1041.856185,0.355483,1.000000,0.000000,0.000000,0.000000,343.333691,0.000000,0.000000,0.000000,294.346908,295.000000,295.000000,556.477417,294.324158,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988847,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.482682,295.000000,0.000000,0.000000,-11.677074,3.598514,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,343.318329,0.000000,178238.734375,0.000000
31.833333,890.700000,829.900000,3.000000,4.500000,70.221818,119.098291,138.000000,0.901918,1044.788672,0.356554,1.000000,0.000000,0.000000,0.000000,345.489779,0.000000,0.000000,0.000000,294.346452,295.000000,295.000000,556.467102,294.323700,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988600,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.472396,295.000000,0.000000,0.000000,-11.690184,3.611624,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,345.474426,0.000000,178239.046875,0.000000
31.850000,891.800000,832.300000,3.000000,4.700000,70.050944,119.287760,138.000000,0.901918,1046.078971,0.357613,1.000000,0.000000,0.000000,0.000000,346.719564,0.000000,0.000000,0.000000,294.345996,295.000000,295.000000,556.456726,294.323212,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988587,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.462044,295.000000,0.000000,0.000000,-11.697703,3.619144,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,346.704102,0.000000,178239.343750,0.000000
31.866667,894.300000,834.700000,3.000000,4.500000,69.880371,119.477759,138.000000,0.901918,1049.011458,0.358660,1.000000,0.000000,0.000000,0.000000,349.189583,0.000000,0.000000,0.000000,294.345508,295.000000,295.000000,556.446411,294.322754,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988575,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.451693,295.000000,0.000000,0.000000,-11.712878,3.634319,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,349.174194,0.000000,178239.656250,0.000000
31.883333,895.400000,837.000000,3.000000,4.700000,69.710124,119.668294,138.000000,0.901918,1050.301758,0.359696,1.000000,0.000000,0.000000,0.000000,350.403092,0.000000,0.000000,0.000000,294.345052,295.000000,295.000000,556.436096,294.322266,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988562,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,556.441406,295.000000,0.000000,0.000000,-11.720382,3.641822,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.493600,1.000000,1.000000,1.000000,2.000000,0.000000,0.000000,0.000000,350.387573,0.000000,178239.968750,0.000000
31.900000,898.100000,839.200000,3.100000,5.100000,69.540186,119.859367,138.000000,0.901918,1053.468880,0.360722,1.000000,380.009505,351.935482,863.492148,0.000000,0.000000,28.072821,0.926126,294.343620,564.924870,564.924870,556.600708,294.322021,28910920.000000,2512444.250000,0.000000,293.272168,4.690608,0.988417,0.163434,863.492122,149.017008,149.017008,863.492122,0.000000,0.000000,0.000000,0.000000,556.518880,295.000000,0.000000,58.679708,-6.458046,3.651333,0.128154,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,351.919708,0.000000,0.000000,178190.265625,0.000000
31.916667,899.400000,841.500000,3.200000,4.900000,69.370573,120.050985,138.000000,0.901918,1054.993750,0.361738,1.000000,381.631673,353.899382,868.305481,0.000000,0.000000,27.731085,0.927335,294.343359,564.926237,564.926237,556.760132,294.321747,28867758.000000,2555607.250000,0.000000,295.236719,9.419235,0.988372,0.327990,868.305469,148.923649,148.923649,868.305469,0.000000,0.000000,0.000000,0.000000,556.680924,295.000000,0.000000,58.679708,-6.470214,3.663581,0.128073,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,353.883728,0.000000,281.436462,177900.109375,0.000000
31.933333,901.300000,843.700000,3.200000,4.700000,69.201286,120.243148,138.000000,0.901918,1057.222461,0.362745,1.000000,383.502376,356.100977,873.701926,0.000000,0.000000,27.400220,0.928553,294.343099,564.927604,564.927604,556.914795,294.321472,28824266.000000,2599099.250000,0.000000,297.438997,14.189492,0.988555,0.493801,873.701953,148.833268,148.833268,873.701953,0.000000,0.000000,0.000000,0.000000,556.837956,295.000000,0.000000,58.679708,-6.483955,3.677400,0.127996,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,356.085419,0.000000,565.154114,177607.953125,0.000000
31.950000,902.700000,845.800000,3.200000,4.700000,69.032316,120.435856,138.000000,0.901918,1058.864648,0.363743,1.000000,385.154753,357.747168,877.739037,0.000000,0.000000,27.406413,0.928843,294.342839,564.927930,564.927930,557.064575,294.321198,28780526.000000,2642839.000000,0.000000,299.085775,18.992212,0.988733,0.660556,877.739063,148.745785,148.745785,877.739063,0.000000,0.000000,0.000000,0.000000,556.990169,295.000000,0.000000,58.679708,-6.494277,3.687798,0.127920,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,357.731598,0.000000,851.369507,177312.875000,0.000000
31.966667,904.800000,848.000000,3.200000,4.400000,68.863680,120.629126,138.000000,0.901918,1061.327930,0.364732,1.000000,387.100651,360.180501,883.702593,0.000000,0.000000,26.919019,0.930460,294.342578,564.929688,564.929688,557.210022,294.320953,28736422.000000,2686941.500000,0.000000,301.519759,23.839884,0.988906,0.828694,883.702604,148.661035,148.661035,883.702604,0.000000,0.000000,0.000000,0.000000,557.137760,295.000000,0.000000,58.679708,-6.509663,3.703256,0.127847,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,360.165039,0.000000,1139.532715,177017.046875,0.000000
31.983333,906.400000,850.100000,3.300000,4.400000,68.695378,120.822949,138.000000,0.901918,1063.204753,0.365713,1.000000,388.827832,361.904915,887.931704,0.000000,0.000000,26.921751,0.930762,294.342318,564.929948,564.929948,557.351013,294.320679,28692062.000000,2731302.500000,0.000000,303.244759,28.720881,0.988839,0.997819,887.931641,148.578906,148.578906,887.931641,0.000000,0.000000,0.000000,0.000000,557.280924,295.000000,0.000000,58.679708,-6.520624,3.714287,0.127777,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,361.889465,0.000000,1430.393066,176717.812500,0.000000
32.000000,908.200000,852.100000,3.300000,5.000000,68.527409,121.017334,138.000000,0.901918,1065.316146,0.366685,1.000000,390.635645,362.701009,889.892148,0.000000,0.000000,27.933431,0.928492,294.342057,564.927474,564.927474,557.487366,294.320404,28647578.000000,2775786.250000,0.000000,304.041374,33.620003,0.989001,1.167410,889.892187,148.499463,148.499463,889.892187,0.000000,0.000000,0.000000,0.000000,557.419596,295.000000,0.000000,58.679708,-6.525682,3.719414,0.127708,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,362.685242,0.000000,1723.252808,176415.000000,0.000000
32.016667,910.000000,854.200000,3.400000,5.200000,68.359782,121.212288,138.000000,0.901918,1067.427539,0.367649,1.000000,392.438411,364.154264,893.458889,0.000000,0.000000,28.282935,0.927930,294.341797,564.926888,564.926888,557.619507,294.320129,28602876.000000,2820488.250000,0.000000,305.495182,38.547653,0.988924,1.337834,893.458919,148.422656,148.422656,893.458919,0.000000,0.000000,0.000000,0.000000,557.553776,295.000000,0.000000,58.679708,-6.534986,3.728784,0.127642,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,364.138367,0.000000,2017.200195,176112.578125,0.000000
32.033333,910.200000,856.200000,3.400000,4.600000,68.192497,121.407813,138.000000,0.901918,1067.662109,0.368604,1.000000,393.544238,366.279720,898.662889,0.000000,0.000000,27.263342,0.930724,294.341536,564.929883,564.929883,557.747925,294.319855,28557858.000000,2865507.250000,0.000000,307.621191,43.514496,0.989076,1.509466,898.662956,148.348161,148.348161,898.662956,0.000000,0.000000,0.000000,0.000000,557.684049,295.000000,0.000000,58.679708,-6.548680,3.742542,0.127578,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,366.264130,0.000000,2312.859131,175811.015625,0.000000
32.050000,912.400000,858.100000,3.400000,4.600000,68.025553,121.603914,138.000000,0.901918,1070.242708,0.369550,1.000000,395.508105,368.235807,903.460222,0.000000,0.000000,27.271124,0.931048,294.341276,564.930208,564.930208,557.872681,294.319611,28512546.000000,2910818.250000,0.000000,309.577832,48.517677,0.989223,1.682212,903.460221,148.275846,148.275846,903.460221,0.000000,0.000000,0.000000,0.000000,557.810677,295.000000,0.000000,58.679708,-6.561375,3.755299,0.127516,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,368.220215,0.000000,2610.869629,175505.546875,0.000000
32.066667,913.100000,860.100000,3.400000,4.700000,67.858956,121.800594,138.000000,0.901918,1071.063802,0.370487,1.000000,396.815397,369.371940,906.247630,0.000000,0.000000,27.442255,0.930844,294.341016,564.930013,564.930013,557.993713,294.319336,28467064.000000,2956300.750000,0.000000,310.714453,53.543720,0.989367,1.855611,906.247591,148.205729,148.205729,906.247591,0.000000,0.000000,0.000000,0.000000,557.933529,295.000000,0.000000,58.679708,-6.568762,3.762746,0.127456,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,369.356293,0.000000,2911.060547,175197.765625,0.000000
32.083333,915.700000,862.000000,3.500000,5.000000,67.692712,121.997860,138.000000,0.901918,1074.113607,0.371415,1.000000,398.942220,370.984310,910.205926,0.000000,0.000000,27.956706,0.929923,294.340755,564.929036,564.929036,558.111145,294.319061,28421340.000000,3002024.750000,0.000000,312.327344,58.600224,0.989272,2.029932,910.205924,148.137760,148.137760,910.205924,0.000000,0.000000,0.000000,0.000000,558.052734,295.000000,0.000000,58.679708,-6.579322,3.773365,0.127397,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,370.968475,0.000000,3212.623291,174888.312500,0.000000
32.100000,916.700000,863.900000,3.500000,4.900000,67.526823,122.195711,138.000000,0.901918,1075.286589,0.372334,1.000000,400.365885,372.573112,914.100815,0.000000,0.000000,27.791555,0.930585,294.340495,564.929688,564.929688,558.225281,294.318787,28375378.000000,3047986.500000,0.000000,313.916667,63.686626,0.989407,2.205158,914.100846,148.071810,148.071810,914.100846,0.000000,0.000000,0.000000,0.000000,558.168555,295.000000,0.000000,58.679708,-6.589773,3.783872,0.127341,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,372.557343,0.000000,3516.013428,174578.296875,0.000000
32.116667,918.700000,865.800000,3.500000,4.900000,67.361292,122.394157,138.000000,0.901918,1077.632617,0.373243,1.000000,402.219271,374.419206,918.628296,0.000000,0.000000,27.798853,0.930886,294.340234,564.930013,564.930013,558.336304,294.318512,28329140.000000,3094223.750000,0.000000,315.763281,68.806984,0.989539,2.381435,918.628320,148.007747,148.007747,918.628320,0.000000,0.000000,0.000000,0.000000,558.281120,295.000000,0.000000,58.679708,-6.601995,3.796150,0.127285,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,374.403442,0.000000,3821.197510,174266.421875,0.000000
32.133333,920.000000,867.600000,3.500000,4.800000,67.196118,122.593197,138.000000,0.901918,1079.157487,0.374143,1.000000,403.759277,376.123568,922.806667,0.000000,0.000000,27.634536,0.931557,294.339974,564.930664,564.930664,558.444275,294.318237,28282648.000000,3140715.500000,0.000000,317.468099,73.958870,0.989666,2.558682,922.806641,147.945492,147.945492,922.806641,0.000000,0.000000,0.000000,0.000000,558.390560,295.000000,0.000000,58.679708,-6.613338,3.807546,0.127232,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,376.107819,0.000000,4128.419434,173952.906250,0.000000
32.150000,920.800000,869.400000,3.500000,4.500000,67.031311,122.792839,138.000000,0.901918,1080.095898,0.375033,1.000000,405.071452,377.931738,927.237037,0.000000,0.000000,27.138513,0.933003,294.339714,564.932096,564.932096,558.549316,294.317963,28235888.000000,3187476.750000,0.000000,319.276790,79.143822,0.989791,2.736956,927.237044,147.884977,147.884977,927.237044,0.000000,0.000000,0.000000,0.000000,558.497070,295.000000,0.000000,58.679708,-6.625439,3.819700,0.127180,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,377.916138,0.000000,4437.532227,173638.171875,0.000000
32.166667,922.900000,871.200000,3.600000,5.000000,66.866870,122.993083,138.000000,0.901918,1082.559180,0.375913,1.000000,406.947689,378.962598,929.771481,0.000000,0.000000,27.983901,0.931235,294.339453,564.930339,564.930339,558.651367,294.317719,28188972.000000,3234393.250000,0.000000,320.308040,84.349113,0.989678,2.915824,929.771484,147.826188,147.826188,929.771484,0.000000,0.000000,0.000000,0.000000,558.600586,295.000000,0.000000,58.679708,-6.632365,3.826676,0.127129,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,378.946716,0.000000,4748.629395,173319.500000,0.000000
32.183333,923.100000,872.900000,3.600000,5.200000,66.702795,123.193937,138.000000,0.901918,1082.793815,0.376782,1.000000,407.977572,379.612728,931.368593,0.000000,0.000000,28.363607,0.930478,294.339160,564.929492,564.929492,558.750305,294.317444,28141956.000000,3281409.250000,0.000000,320.958561,89.568367,0.989795,3.095069,931.368620,147.769189,147.769189,931.368620,0.000000,0.000000,0.000000,0.000000,558.701107,295.000000,0.000000,58.679708,-6.636720,3.831080,0.127080,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,379.596771,0.000000,5060.946777,173000.406250,0.000000
32.200000,925.300000,874.600000,3.600000,5.000000,66.539099,123.395402,138.000000,0.901918,1085.374414,0.377642,1.000000,409.882682,381.852702,936.859333,0.000000,0.000000,28.028780,0.931618,294.338900,564.930664,564.930664,558.846863,294.317169,28094606.000000,3328758.000000,0.000000,323.199056,94.827400,0.989909,3.275584,936.859375,147.713770,147.713770,936.859375,0.000000,0.000000,0.000000,0.000000,558.798893,295.000000,0.000000,58.679708,-6.651913,3.846321,0.127033,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,381.836853,0.000000,5374.102051,172681.906250,0.000000
32.216667,926.300000,876.400000,3.700000,4.900000,66.375777,123.597485,138.000000,0.901918,1086.547396,0.378491,1.000000,411.248242,383.385905,940.617778,0.000000,0.000000,27.861147,0.932252,294.338639,564.931315,564.931315,558.940918,294.316895,28047028.000000,3376335.500000,0.000000,324.732682,100.114578,0.989786,3.456970,940.617773,147.659798,147.659798,940.617773,0.000000,0.000000,0.000000,0.000000,558.894141,295.000000,0.000000,58.679708,-6.662363,3.856817,0.126986,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,383.370087,0.000000,5689.644043,172360.828125,0.000000
32.233333,927.900000,878.000000,3.700000,5.200000,66.212838,123.800195,138.000000,0.901918,1088.424219,0.379330,1.000000,412.871419,384.481445,943.308148,0.000000,0.000000,28.388763,0.931241,294.338379,564.930339,564.930339,559.032288,294.316620,27999286.000000,3424077.500000,0.000000,325.828613,105.422684,0.989894,3.638984,943.308138,147.607324,147.607324,943.308138,0.000000,0.000000,0.000000,0.000000,558.986849,295.000000,0.000000,58.679708,-6.669859,3.864358,0.126941,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,384.465485,0.000000,6006.875000,172037.156250,0.000000
32.250000,929.300000,879.700000,3.700000,5.200000,66.050281,124.003524,138.000000,0.901918,1090.066406,0.380158,1.000000,414.397168,385.998145,947.027407,0.000000,0.000000,28.397782,0.931472,294.338118,564.930599,564.930599,559.121338,294.316345,27951318.000000,3472045.750000,0.000000,327.345768,110.758461,0.990000,3.821860,947.027409,147.556299,147.556299,947.027409,0.000000,0.000000,0.000000,0.000000,559.077018,295.000000,0.000000,58.679708,-6.680289,3.874832,0.126897,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,385.982178,0.000000,6325.360840,171713.156250,0.000000
32.266667,929.800000,881.300000,3.700000,4.800000,65.888110,124.207479,138.000000,0.901918,1090.652865,0.380975,1.000000,415.511914,387.794792,951.428074,0.000000,0.000000,27.715922,0.933297,294.337858,564.932422,564.932422,559.208191,294.316071,27903084.000000,3520281.250000,0.000000,329.142839,116.126404,0.990102,4.005754,951.428060,147.506576,147.506576,951.428060,0.000000,0.000000,0.000000,0.000000,559.164974,295.000000,0.000000,58.679708,-6.692710,3.887296,0.126854,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,387.779053,0.000000,6645.507812,171388.593750,0.000000
32.283333,931.600000,882.900000,3.700000,5.000000,65.726326,124.412077,138.000000,0.901918,1092.764323,0.381783,1.000000,417.198307,389.129069,954.702519,0.000000,0.000000,28.068020,0.932723,294.337565,564.931901,564.931901,559.292786,294.315796,27854648.000000,3568715.750000,0.000000,330.477507,121.518883,0.990202,4.190409,954.702539,147.458154,147.458154,954.702539,0.000000,0.000000,0.000000,0.000000,559.250716,295.000000,0.000000,58.679708,-6.701985,3.896612,0.126813,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,389.113220,0.000000,6967.583984,171060.734375,0.000000
32.300000,932.600000,884.500000,3.800000,5.100000,65.564941,124.617301,138.000000,0.901918,1093.937240,0.382579,1.000000,418.517513,390.271029,957.503852,0.000000,0.000000,28.245276,0.932511,294.337305,564.931771,564.931771,559.375183,294.315521,27806044.000000,3617321.250000,0.000000,331.619824,126.932655,0.990065,4.375715,957.503841,147.411035,147.411035,957.503841,0.000000,0.000000,0.000000,0.000000,559.334180,295.000000,0.000000,58.679708,-6.709948,3.904616,0.126772,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,390.255096,0.000000,7291.132812,170731.765625,0.000000
32.316667,934.000000,886.100000,3.800000,4.800000,65.403951,124.823177,138.000000,0.901918,1095.579427,0.383365,1.000000,420.006901,392.265853,962.392074,0.000000,0.000000,27.739836,0.933954,294.337044,564.933138,564.933138,559.455627,294.315247,27757142.000000,3666223.000000,0.000000,333.615104,132.381592,0.990160,4.562150,962.392057,147.365088,147.365088,962.392057,0.000000,0.000000,0.000000,0.000000,559.415625,295.000000,0.000000,58.679708,-6.723950,3.918658,0.126733,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,392.250092,0.000000,7615.959473,170402.609375,0.000000
32.333333,935.300000,887.600000,3.800000,5.000000,65.243359,125.029696,138.000000,0.901918,1097.104427,0.384140,1.000000,421.442220,393.350130,965.053185,0.000000,0.000000,28.090865,0.933346,294.336784,564.932617,564.932617,559.533997,294.314972,27708078.000000,3715287.000000,0.000000,334.699740,137.850739,0.990253,4.749203,965.053125,147.320312,147.320312,965.053125,0.000000,0.000000,0.000000,0.000000,559.494987,295.000000,0.000000,58.679708,-6.731592,3.926338,0.126694,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,393.334259,0.000000,7942.895996,170070.234375,0.000000
32.350000,936.000000,889.100000,3.800000,4.500000,65.083171,125.236857,138.000000,0.901918,1097.925521,0.384905,1.000000,422.597428,395.340820,969.928667,0.000000,0.000000,27.255412,0.935505,294.336523,564.934701,564.934701,559.610596,294.314697,27658718.000000,3764646.000000,0.000000,336.690853,143.354828,0.990343,4.937382,969.928646,147.276660,147.276660,969.928646,0.000000,0.000000,0.000000,0.000000,559.572461,295.000000,0.000000,58.679708,-6.745704,3.940488,0.126657,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,395.325195,0.000000,8271.043945,169738.390625,0.000000
32.366667,936.600000,890.600000,3.800000,5.500000,64.923393,125.444686,138.000000,0.901918,1098.629297,0.385660,1.000000,423.697103,394.712858,968.399926,0.000000,0.000000,28.982998,0.931595,294.336230,564.931120,564.931120,559.684875,294.314423,27609448.000000,3813916.000000,0.000000,336.063086,148.850922,0.990431,5.125221,968.399935,147.234180,147.234180,968.399935,0.000000,0.000000,0.000000,0.000000,559.647917,295.000000,0.000000,58.679708,-6.741216,3.936036,0.126620,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,394.696686,0.000000,8601.290039,169400.968750,0.000000
32.383333,938.300000,892.100000,3.800000,5.300000,64.764026,125.653166,138.000000,0.901918,1100.623307,0.386404,1.000000,425.284928,396.644206,973.133630,0.000000,0.000000,28.639469,0.932658,294.335970,564.932227,564.932227,559.757446,294.314117,27559892.000000,3863472.500000,0.000000,337.994857,154.380859,0.990517,5.314152,973.133659,147.192855,147.192855,973.133659,0.000000,0.000000,0.000000,0.000000,559.721289,295.000000,0.000000,58.679708,-6.754976,3.949832,0.126585,0.000000,1.224960,0.960000,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,0.000000,0.000000,396.628174,0.000000,8931.054688,169067.078125,0.000000
32.400000,940.800016,893.600005,3.900000,4.800000,64.605070,125.862307,138.000000,0.901918,1103.555828,0.387137,1.000000,427.227507,399.443221,979.992290,0.000000,0.000000,27.783099,0.934969,294.335807,564.934320,564.934320,559.828918,294.314087,27544346.000000,3879017.500000,0.000000,111.517678,156.145187,0.990367,5.373416,979.992311,720.909214,720.909214,979.992311,0.000000,0.000000,117.372396,0.407314,559.793287,294.610026,287.970897,0.049152,108.117539,3.969978,0.619982,0.699413,1.224960,2.246927,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,32.000000,11.000000,0.000000,399.427429,0.000000,9262.851562,168731.921875,293.398529
32.416667,941.300000,895.000000,3.900000,5.000000,64.446533,126.072111,138.000000,0.901918,1104.142318,0.387860,1.000000,428.253027,400.119076,981.652296,0.000000,0.000000,28.132749,0.934308,294.335807,564.933789,564.933789,559.899170,294.314087,27528732.000000,3894633.250000,0.000000,111.931478,157.917572,0.990450,5.432951,981.652344,721.387109,721.387109,981.652344,0.000000,0.000000,117.504679,0.407672,559.864128,294.615007,288.233073,0.000000,108.241951,3.974882,0.620393,0.699996,1.224960,2.248896,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,400.103180,0.000000,9368.710938,168626.000000,293.398529
32.433333,942.800000,896.400000,4.000000,4.900000,64.288416,126.282593,138.000000,0.901918,1105.901823,0.388573,1.000000,429.723861,401.706055,985.540593,0.000000,0.000000,28.016618,0.934803,294.335775,564.935221,564.935221,559.968384,294.314056,27512882.000000,3910482.500000,0.000000,113.448511,159.716125,0.990297,5.493376,985.540625,721.387109,721.387109,985.540625,0.000000,0.000000,117.538542,0.407691,559.933854,294.620215,288.303158,0.000000,108.263346,3.986463,0.620393,0.699996,1.224960,2.249779,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,401.690308,0.000000,9475.054688,168520.796875,293.398529
32.450000,944.700000,897.800000,4.000000,4.900000,64.130725,126.493750,138.000000,0.901918,1108.130599,0.389276,1.000000,431.368522,403.338184,989.543556,0.000000,0.000000,28.029165,0.935023,294.335775,564.935547,564.935547,560.036560,294.314056,27496792.000000,3926572.000000,0.000000,115.011759,161.541626,0.990378,5.554716,989.543555,721.387109,721.387109,989.543555,0.000000,0.000000,117.571908,0.407709,560.002604,294.625358,288.372233,0.000000,108.283911,3.998402,0.620393,0.699996,1.224960,2.250649,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,403.322449,0.000000,9582.967773,168413.328125,293.398529
32.466667,944.900000,899.200000,4.000000,4.800000,63.973462,126.705583,138.000000,0.901918,1108.365104,0.389968,1.000000,432.227474,404.359245,992.046370,0.000000,0.000000,27.867055,0.935527,294.335742,564.936133,564.936133,560.103638,294.314056,27480552.000000,3942811.500000,0.000000,115.964925,163.384003,0.990457,5.616628,992.046354,721.387109,721.387109,992.046354,0.000000,0.000000,117.604761,0.407727,560.070247,294.630436,288.440234,0.000000,108.308398,4.005906,0.620393,0.699996,1.224960,2.251506,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,404.343567,0.000000,9692.497070,168304.406250,293.398529
32.483333,946.700000,900.600000,4.000000,4.600000,63.816634,126.918099,138.000000,0.901918,1110.476562,0.390651,1.000000,433.808822,406.264811,996.717630,0.000000,0.000000,27.542853,0.936509,294.335775,564.937174,564.937174,560.169861,294.314056,27464034.000000,3959331.250000,0.000000,117.803695,165.257828,0.990535,5.679609,996.717643,721.387109,721.387109,996.717643,0.000000,0.000000,117.637118,0.407744,560.136849,294.635449,288.507227,0.000000,108.325846,4.019969,0.620393,0.699996,1.224960,2.252350,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,406.249237,0.000000,9803.040039,168194.718750,293.398529
32.500000,948.100000,901.900000,4.100000,4.900000,63.660238,127.131299,138.000000,0.901918,1112.118750,0.391324,1.000000,435.198405,406.984147,998.480593,0.000000,0.000000,28.213094,0.935172,294.335775,564.937695,564.937695,560.234863,294.314056,27447408.000000,3975957.000000,0.000000,118.457161,167.143570,0.990377,5.742993,998.480534,721.387109,721.387109,998.480534,0.000000,0.000000,117.668978,0.407761,560.202474,294.640365,288.573177,0.000000,108.351449,4.025397,0.620393,0.699996,1.224960,2.253181,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,406.968689,0.000000,9915.469727,168082.796875,293.398529
32.516667,948.800000,903.200000,4.100000,5.000000,63.504285,127.345190,138.000000,0.901918,1112.939844,0.391986,1.000000,436.257389,407.861589,1000.633481,0.000000,0.000000,28.394629,0.934913,294.335775,564.937630,564.937630,560.298828,294.314087,27430652.000000,3992711.750000,0.000000,119.269889,169.043884,0.990453,5.806870,1000.633464,721.387109,721.387109,1000.633464,0.000000,0.000000,117.700293,0.407778,560.266927,294.645182,288.637988,0.000000,108.375415,4.031931,0.620393,0.699996,1.224960,2.253999,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,407.846100,0.000000,10028.614258,167969.812500,293.398529
32.533333,947.200000,904.500000,4.200000,5.000000,63.348771,127.559782,138.000000,0.901918,1111.063021,0.392640,1.000000,436.247363,407.851009,1000.606741,0.000000,0.000000,28.395199,0.934910,294.335807,564.937891,564.937891,560.361572,294.314117,27413900.000000,4009465.000000,0.000000,119.195630,170.944122,0.990293,5.870740,1000.606771,721.387109,721.387109,1000.606771,0.000000,0.000000,117.731055,0.407795,560.330273,294.649935,288.701660,0.000000,108.405436,4.031865,0.620393,0.699996,1.224960,2.254802,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,407.835541,0.000000,10142.632812,167856.109375,293.398529
32.550000,951.100000,905.800000,4.200000,4.700000,63.193705,127.775073,138.000000,0.901918,1115.637760,0.393283,1.000000,438.761523,410.860677,1007.985333,0.000000,0.000000,27.899713,0.936413,294.335840,564.939323,564.939323,560.423645,294.314178,27396704.000000,4026660.750000,0.000000,122.142887,172.893967,0.990366,5.936298,1007.985352,721.387109,721.387109,1007.985352,0.000000,0.000000,117.761353,0.407811,560.392708,294.654590,288.764388,0.000000,108.412435,4.054381,0.620393,0.699996,1.224960,2.255594,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,410.845367,0.000000,10256.647461,167743.156250,293.398529
32.566667,952.100000,907.100000,4.200000,5.200000,63.039087,127.991056,138.000000,0.901918,1116.810677,0.393917,1.000000,439.931022,411.156510,1008.716296,0.000000,0.000000,28.773330,0.934596,294.335905,564.937956,564.937956,560.484497,294.314209,27379464.000000,4043900.500000,0.000000,122.376969,174.848801,0.990438,6.002024,1008.716276,721.387109,721.387109,1008.716276,0.000000,0.000000,117.791211,0.407827,560.454167,294.659212,288.826172,0.000000,108.439258,4.056630,0.620393,0.699996,1.224960,2.256374,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.140930,0.000000,10373.637695,167625.468750,293.398529
32.583333,953.400000,908.300000,4.200000,5.200000,62.884928,128.207756,138.000000,0.901918,1118.335677,0.394542,1.000000,441.230371,412.444173,1011.874370,0.000000,0.000000,28.785028,0.934762,294.335938,564.938281,564.938281,560.544495,294.314270,27362034.000000,4061329.750000,0.000000,123.604036,176.824951,0.990509,6.068472,1011.874349,721.387109,721.387109,1011.874349,0.000000,0.000000,117.820549,0.407843,560.514583,294.663737,288.886914,0.000000,108.458105,4.066354,0.620393,0.699996,1.224960,2.257141,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,412.428619,0.000000,10490.928711,167508.531250,293.398529
32.600000,953.500000,909.600000,4.300000,5.500000,62.731226,128.425163,138.000000,0.901918,1118.452865,0.395158,1.000000,441.965104,412.641504,1012.361333,0.000000,0.000000,29.322414,0.933654,294.336003,564.937630,564.937630,560.603271,294.314331,27344576.000000,4078788.250000,0.000000,123.741715,178.804459,0.990344,6.135031,1012.361328,721.387109,721.387109,1012.361328,0.000000,0.000000,117.849390,0.407859,560.573958,294.668197,288.946615,0.000000,108.484676,4.067866,0.620393,0.699996,1.224960,2.257895,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,412.625824,0.000000,10609.497070,167389.656250,293.398529
32.616667,955.700000,910.800000,4.300000,4.800000,62.577983,128.643286,138.000000,0.901918,1121.033464,0.395764,1.000000,443.664746,415.553125,1019.492741,0.000000,0.000000,28.110494,0.936640,294.336068,564.940755,564.940755,560.661499,294.314392,27326690.000000,4096674.500000,0.000000,126.594767,180.831955,0.990413,6.203222,1019.492773,721.387109,721.387109,1019.492773,0.000000,0.000000,117.877799,0.407874,560.632487,294.672559,289.005436,0.000000,108.490226,4.089988,0.620393,0.699996,1.224960,2.258638,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,415.537781,0.000000,10728.267578,167272.953125,293.398529
32.633333,956.000000,912.000000,4.300000,4.800000,62.425208,128.862126,138.000000,0.901918,1121.385417,0.396362,1.000000,444.474089,416.353451,1021.455481,0.000000,0.000000,28.119517,0.936735,294.336133,564.941016,564.941016,560.718689,294.314453,27308686.000000,4114678.750000,0.000000,127.337183,182.872742,0.990481,6.271862,1021.455469,721.387109,721.387109,1021.455469,0.000000,0.000000,117.905827,0.407889,560.690169,294.676888,289.063444,0.000000,108.511377,4.096124,0.620393,0.699996,1.224960,2.259371,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,416.338135,0.000000,10849.917969,167151.562500,293.398529
32.650000,957.500000,913.200000,4.400000,5.500000,62.272900,129.081689,138.000000,0.901918,1123.144922,0.396950,1.000000,445.832780,416.477930,1021.770370,0.000000,0.000000,29.353684,0.934160,294.336198,564.938607,564.938607,560.774780,294.314545,27290662.000000,4132701.750000,0.000000,127.404753,184.915726,0.990313,6.340573,1021.770313,721.387109,721.387109,1021.770313,0.000000,0.000000,117.933333,0.407904,560.746875,294.681152,289.120378,0.000000,108.537183,4.097114,0.620393,0.699996,1.224960,2.260091,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,416.462250,0.000000,10972.365234,167027.703125,293.398529
32.666667,958.900000,914.400000,4.400000,5.300000,62.121065,129.301986,138.000000,0.901918,1124.787109,0.397530,1.000000,447.137174,418.111426,1025.764444,0.000000,0.000000,29.024632,0.935088,294.336263,564.942188,564.942188,560.830139,294.314636,27272400.000000,4150964.250000,0.000000,128.982373,186.985657,0.990378,6.410199,1025.764453,721.387109,721.387109,1025.764453,0.000000,0.000000,117.960392,0.407918,560.802539,294.685319,289.176400,0.000000,108.550854,4.109791,0.620393,0.699996,1.224960,2.260799,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,418.095917,0.000000,11094.943359,166907.437500,293.398529
32.683333,959.500000,915.500000,4.500000,4.400000,61.969706,129.523006,138.000000,0.901918,1125.490885,0.398102,1.000000,448.060352,420.572786,1031.967259,0.000000,0.000000,27.485632,0.938656,294.336361,564.899740,564.899740,560.884155,294.314728,27253766.000000,4169599.000000,0.000000,131.389860,189.096893,0.990208,6.481243,1031.967253,721.387109,721.387109,1031.967253,0.000000,0.000000,117.986938,0.407933,560.857227,294.689421,289.231348,0.000000,108.557104,4.129391,0.620393,0.699996,1.224960,2.261494,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,420.557709,0.000000,11219.139648,166756.796875,293.398529
32.700000,961.100000,916.700000,4.500000,4.900000,61.818831,129.744759,138.000000,0.901918,1127.367708,0.398665,1.000000,449.442546,421.100814,1033.092222,0.000000,0.000000,28.340645,0.936943,294.336458,564.943945,564.943945,560.937805,294.314819,27235062.000000,4188301.500000,0.000000,131.862972,191.216263,0.990271,6.552544,1033.092187,721.387109,721.387109,1033.092187,0.000000,0.000000,118.013086,0.407947,560.911068,294.693457,289.285482,0.000000,108.578988,4.132971,0.620393,0.699996,1.224960,2.262179,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,421.085510,0.000000,11345.813477,166657.750000,293.398529
32.716667,962.300000,917.800000,4.600000,4.800000,61.668441,129.967253,138.000000,0.901918,1128.775260,0.399221,1.000000,450.630306,422.454883,1036.412296,0.000000,0.000000,28.174335,0.937478,294.336556,564.944531,564.944531,560.990662,294.314911,27216162.000000,4207203.000000,0.000000,133.163623,193.358032,0.990100,6.624605,1036.412305,721.387109,721.387109,1036.412305,0.000000,0.000000,118.038949,0.407961,560.964323,294.697428,289.339030,0.000000,108.593595,4.143554,0.620393,0.699996,1.224960,2.262856,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,422.439636,0.000000,11472.975586,166530.968750,293.398529
32.733333,962.700000,918.900000,4.600000,4.200000,61.518538,130.190487,138.000000,0.901918,1129.244531,0.399768,1.000000,451.435384,424.249251,1040.989556,0.000000,0.000000,27.184176,0.939783,294.336654,564.899674,564.899674,561.042114,294.315033,27196986.000000,4226379.000000,0.000000,134.906649,195.530167,0.990161,6.697713,1040.989583,721.387109,721.387109,1040.989583,0.000000,0.000000,118.064274,0.407974,561.016471,294.701335,289.391439,0.000000,108.603581,4.158222,0.620393,0.699996,1.224960,2.263520,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.234283,0.000000,11601.482422,166374.578125,293.398529
32.750000,964.100000,920.000000,4.700000,4.600000,61.369128,130.414469,138.000000,0.901918,1130.886719,0.400307,1.000000,452.701628,424.855176,1042.476741,0.000000,0.000000,27.844495,0.938493,294.336784,564.899674,564.899674,561.092651,294.315155,27177720.000000,4245644.500000,0.000000,135.461377,197.712387,0.989987,6.771162,1042.476758,721.387109,721.387109,1042.476758,0.000000,0.000000,118.089038,0.407988,561.067448,294.705176,289.442676,0.000000,108.622900,4.163014,0.620393,0.699996,1.224960,2.264169,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.840027,0.000000,11731.809570,166244.234375,293.398529
