Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
32.766667,965.200000,921.100000,4.800000,5.300000,61.220215,130.639193,138.000000,0.901918,1132.176953,0.400838,1.000000,453.819824,424.756510,1042.062370,0.000000,0.000000,29.062225,0.935961,294.336882,564.944010,564.944010,561.142822,294.315277,27158480.000000,4264885.000000,0.000000,135.311190,199.892410,0.989812,6.844515,1042.062370,721.387109,721.387109,1042.062370,0.000000,0.000000,118.113493,0.408001,561.117839,294.708952,289.493327,0.000000,108.648047,4.161690,0.620393,0.699996,1.224960,2.264810,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.741028,0.000000,11862.743164,166140.828125,293.398529
32.783333,965.400000,922.200000,4.800000,4.800000,61.071802,130.864681,138.000000,0.901918,1132.411589,0.401362,1.000000,454.507064,426.311263,1046.050593,0.000000,0.000000,28.193825,0.937968,294.337012,564.899674,564.899674,561.191650,294.315399,27139000.000000,4284365.000000,0.000000,136.817253,202.098816,0.989870,6.918780,1046.050586,721.387109,721.387109,1046.050586,0.000000,0.000000,118.137533,0.408014,561.167318,294.712663,289.543066,0.000000,108.658569,4.174571,0.620393,0.699996,1.224960,2.265440,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,426.296051,0.000000,11993.543945,165982.515625,293.398529
32.800000,966.700000,923.200000,4.900000,5.000000,60.923897,131.090918,138.000000,0.901918,1133.936458,0.401878,1.000000,455.704655,427.159408,1048.132148,0.000000,0.000000,28.543309,0.937364,294.337142,564.899674,564.899674,561.239624,294.315552,27119394.000000,4303969.500000,0.000000,137.616813,204.319321,0.989692,6.993522,1048.132161,721.387109,721.387109,1048.132161,0.000000,0.000000,118.161027,0.408026,561.215690,294.716276,289.591732,0.000000,108.674699,4.181325,0.620393,0.699996,1.224960,2.266056,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,427.144073,0.000000,12125.929688,165850.109375,293.398529
32.816667,966.300000,924.300000,4.900000,4.500000,60.776497,131.317920,138.000000,0.901918,1133.467318,0.402388,1.000000,456.093164,428.392318,1051.158000,0.000000,0.000000,27.698897,0.939269,294.337272,564.899674,564.899674,561.286865,294.315674,27099608.000000,4323755.500000,0.000000,138.802002,206.560242,0.989748,7.068956,1051.157943,721.387109,721.387109,1051.157943,0.000000,0.000000,118.184147,0.408039,561.263346,294.719857,289.639583,0.000000,108.687354,4.191181,0.620393,0.699996,1.224960,2.266663,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,428.377258,0.000000,12259.159180,165716.843750,293.398529
32.833333,967.800000,925.300000,5.000000,4.600000,60.629610,131.545679,138.000000,0.901918,1135.226823,0.402890,1.000000,457.371029,429.498079,1053.871778,0.000000,0.000000,27.870978,0.939063,294.337435,564.899609,564.899609,561.333313,294.315826,27079660.000000,4343705.000000,0.000000,139.860807,208.819489,0.989569,7.145011,1053.871810,721.387109,721.387109,1053.871810,0.000000,0.000000,118.206893,0.408051,561.310156,294.723340,289.686654,0.000000,108.700635,4.200052,0.620393,0.699996,1.224960,2.267259,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.482971,0.000000,12393.614258,165582.343750,293.398529
32.850000,969.200000,926.300000,5.000000,5.100000,60.483244,131.774211,138.000000,0.901918,1136.869010,0.403385,1.000000,458.595378,429.804785,1054.624741,0.000000,0.000000,28.788613,0.937224,294.337565,564.899674,564.899674,561.378906,294.315979,27059666.000000,4363699.000000,0.000000,140.121257,211.083878,0.989623,7.221238,1054.624740,721.387109,721.387109,1054.624740,0.000000,0.000000,118.229248,0.408063,561.356185,294.726790,289.732943,0.000000,108.719800,4.202651,0.620393,0.699996,1.224960,2.267846,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.789520,0.000000,12529.168945,165446.781250,293.398529
32.866667,967.500000,927.300000,5.100000,4.400000,60.337394,132.003516,138.000000,0.901918,1134.874870,0.403873,1.000000,458.344922,430.747428,1056.938444,0.000000,0.000000,27.595510,0.939793,294.337728,564.899674,564.899674,561.423767,294.316132,27039532.000000,4383832.000000,0.000000,141.018538,213.363892,0.989442,7.297994,1056.938411,721.387109,721.387109,1056.938411,0.000000,0.000000,118.251213,0.408075,561.401432,294.730208,289.778385,0.000000,108.733594,4.210254,0.620393,0.699996,1.224960,2.268423,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,430.732544,0.000000,12665.032227,165310.843750,293.398529
32.883333,970.300000,928.300000,5.100000,4.600000,60.192074,132.233594,138.000000,0.901918,1138.159245,0.404354,1.000000,460.219303,432.278548,1060.696074,0.000000,0.000000,27.938761,0.939293,294.337858,564.899674,564.899674,561.467957,294.316315,27019174.000000,4404190.500000,0.000000,142.505078,215.669266,0.989495,7.375610,1060.696094,721.387109,721.387109,1060.696094,0.000000,0.000000,118.272835,0.408086,561.445964,294.733529,289.823145,0.000000,108.742261,4.222635,0.620393,0.699996,1.224960,2.268990,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,432.263580,0.000000,12801.833984,165173.984375,293.398529
32.900000,971.500000,929.300000,5.200000,5.100000,60.047282,132.464453,138.000000,0.901918,1139.566927,0.404829,1.000000,461.329557,432.527246,1061.306889,0.000000,0.000000,28.800311,0.937571,294.338021,564.899674,564.899674,561.511353,294.316467,26998778.000000,4424586.000000,0.000000,142.709766,217.978821,0.989312,7.453365,1061.306901,721.387109,721.387109,1061.306901,0.000000,0.000000,118.294100,0.408098,561.489714,294.736816,289.867188,0.000000,108.760946,4.224655,0.620393,0.699996,1.224960,2.269549,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,432.512024,0.000000,12940.156250,165035.593750,293.398529
32.916667,972.600000,930.300000,5.200000,4.500000,59.903019,132.696086,138.000000,0.901918,1140.857161,0.405297,1.000000,462.386230,434.601497,1066.397333,0.000000,0.000000,27.782725,0.939914,294.338184,564.899609,564.899609,561.554138,294.316650,26978078.000000,4445286.500000,0.000000,144.740951,220.322693,0.989363,7.532285,1066.397331,721.387109,721.387109,1066.397331,0.000000,0.000000,118.315023,0.408109,561.532812,294.740039,289.910482,0.000000,108.764421,4.241556,0.620393,0.699996,1.224960,2.270098,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,434.586578,0.000000,13078.729492,164896.921875,293.398529
32.933333,973.200000,931.200000,5.300000,4.500000,59.759302,132.928516,138.000000,0.901918,1141.560937,0.405759,1.000000,463.198926,435.411100,1068.384593,0.000000,0.000000,27.785811,0.940013,294.338379,564.899609,564.899609,561.596252,294.316833,26957258.000000,4466106.500000,0.000000,145.507975,222.680008,0.989179,7.611660,1068.384635,721.387109,721.387109,1068.384635,0.000000,0.000000,118.335628,0.408120,561.575260,294.743229,289.953158,0.000000,108.777856,4.248190,0.620393,0.699996,1.224960,2.270640,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,435.396210,0.000000,13219.362305,164756.203125,293.398529
32.950000,974.700000,932.200000,5.300000,4.900000,59.616121,133.161727,138.000000,0.901918,1143.320443,0.406215,1.000000,464.434017,435.960872,1069.734296,0.000000,0.000000,28.471147,0.938697,294.338542,564.899609,564.899609,561.637573,294.317017,26936358.000000,4487007.000000,0.000000,146.015869,225.046478,0.989228,7.691343,1069.734310,721.387109,721.387109,1069.734310,0.000000,0.000000,118.355884,0.408131,561.616992,294.746354,289.995052,0.000000,108.793058,4.252703,0.620393,0.699996,1.224960,2.271172,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,435.945770,0.000000,13360.800781,164614.671875,293.398529
32.966667,975.400000,933.100000,5.300000,4.500000,59.473486,133.395728,138.000000,0.901918,1144.141536,0.406665,1.000000,465.282161,437.493164,1073.494889,0.000000,0.000000,27.786981,0.940279,294.338737,564.899609,564.899609,561.678284,294.317200,26915230.000000,4508133.500000,0.000000,147.507080,227.438309,0.989276,7.771886,1073.494922,721.387109,721.387109,1073.494922,0.000000,0.000000,118.375814,0.408141,561.658008,294.749414,290.036328,0.000000,108.799723,4.265446,0.620393,0.699996,1.224960,2.271695,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,437.478241,0.000000,13502.788086,164472.562500,293.398529
32.983333,976.500000,934.000000,5.300000,4.600000,59.331405,133.630526,138.000000,0.901918,1145.431901,0.407109,1.000000,466.315234,438.352995,1075.605481,0.000000,0.000000,27.960201,0.940040,294.338900,564.899609,564.899609,561.718323,294.317383,26893978.000000,4529387.000000,0.000000,148.326400,229.844406,0.989323,7.852913,1075.605469,721.387109,721.387109,1075.605469,0.000000,0.000000,118.395418,0.408152,561.698372,294.752441,290.076921,0.000000,108.811711,4.272555,0.620393,0.699996,1.224960,2.272211,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,438.338043,0.000000,13646.298828,164328.937500,293.398529
33.000000,977.200000,934.900000,5.300000,4.100000,59.189876,133.866130,138.000000,0.901918,1146.252995,0.407547,1.000000,467.151497,439.998340,1079.643481,0.000000,0.000000,27.151156,0.941879,294.339095,564.899544,564.899544,561.757812,294.317596,26872482.000000,4550882.000000,0.000000,149.931934,232.277756,0.989370,7.934863,1079.643490,721.387109,721.387109,1079.643490,0.000000,0.000000,118.414730,0.408162,561.738151,294.755436,290.116862,0.000000,108.816838,4.286226,0.620393,0.699996,1.224960,2.272719,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,439.983582,0.000000,13790.665039,164184.437500,293.398529
33.016667,977.100000,935.800000,5.400000,4.400000,59.048910,134.102523,138.000000,0.901918,1146.135677,0.407979,1.000000,467.599089,439.963737,1079.559407,0.000000,0.000000,27.633311,0.940904,294.339290,564.899544,564.899544,561.796509,294.317810,26850992.000000,4572372.500000,0.000000,149.858040,234.710602,0.989182,8.016793,1079.559440,721.387109,721.387109,1079.559440,0.000000,0.000000,118.433708,0.408172,561.777214,294.758366,290.156152,0.000000,108.835604,4.285935,0.620393,0.699996,1.224960,2.273218,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,439.948883,0.000000,13936.665039,164038.312500,293.398529
33.033333,977.500000,936.700000,5.500000,4.100000,58.908504,134.339730,138.000000,0.901918,1146.604818,0.408405,1.000000,468.279622,441.126009,1082.412148,0.000000,0.000000,27.151591,0.942018,294.339486,564.899544,564.899544,561.834656,294.317993,26829330.000000,4594034.000000,0.000000,150.981803,237.162704,0.988993,8.099377,1082.412174,721.387109,721.387109,1082.412174,0.000000,0.000000,118.452360,0.408182,561.815625,294.761230,290.194759,0.000000,108.844067,4.295640,0.620393,0.699996,1.224960,2.273708,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,441.111298,0.000000,14082.635742,163892.203125,293.398529
33.050000,978.200000,937.600000,5.500000,3.900000,58.768669,134.577743,138.000000,0.901918,1147.425911,0.408826,1.000000,469.098079,442.249154,1085.168963,0.000000,0.000000,26.846893,0.942769,294.339681,564.899544,564.899544,561.872131,294.318207,26807504.000000,4615861.000000,0.000000,152.067090,239.633423,0.989038,8.182590,1085.168945,721.387109,721.387109,1085.168945,0.000000,0.000000,118.470719,0.408192,561.853451,294.764063,290.232780,0.000000,108.852523,4.305056,0.620393,0.699996,1.224960,2.274191,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,442.234528,0.000000,14229.761719,163744.921875,293.398529
33.066667,978.600000,938.500000,5.600000,4.200000,58.629403,134.816569,138.000000,0.901918,1147.895182,0.409242,1.000000,469.766992,442.448340,1085.658519,0.000000,0.000000,27.316612,0.941851,294.339909,564.899544,564.899544,561.908936,294.318420,26785648.000000,4637717.000000,0.000000,152.228923,242.107498,0.988847,8.265916,1085.658529,721.387109,721.387109,1085.658529,0.000000,0.000000,118.488770,0.408202,561.890625,294.766862,290.270117,0.000000,108.868424,4.306727,0.620393,0.699996,1.224960,2.274666,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,442.433594,0.000000,14378.005859,163596.531250,293.398529
33.083333,979.200000,939.300000,5.600000,4.000000,58.490715,135.056209,138.000000,0.901918,1148.598958,0.409652,1.000000,470.526270,443.517513,1088.282889,0.000000,0.000000,27.006726,0.942603,294.340104,564.899544,564.899544,561.945190,294.318665,26763634.000000,4659731.000000,0.000000,153.261458,244.599289,0.988890,8.349842,1088.282878,721.387109,721.387109,1088.282878,0.000000,0.000000,118.506502,0.408211,561.927148,294.769596,290.306836,0.000000,108.876693,4.315732,0.620393,0.699996,1.224960,2.275133,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,443.502838,0.000000,14526.450195,163447.921875,293.398529
33.100000,980.100000,940.200000,5.700000,3.900000,58.352608,135.296663,138.000000,0.901918,1149.654687,0.410057,1.000000,471.424382,444.567285,1090.859704,0.000000,0.000000,26.855056,0.943034,294.340332,564.899479,564.899479,561.980835,294.318878,26741466.000000,4681899.500000,0.000000,154.275228,247.108490,0.988699,8.434358,1090.859701,721.387109,721.387109,1090.859701,0.000000,0.000000,118.523966,0.408221,561.963086,294.772266,290.343001,0.000000,108.884814,4.324607,0.620393,0.699996,1.224960,2.275592,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,444.552673,0.000000,14675.957031,163298.250000,293.398529
33.116667,980.900000,941.000000,5.800000,4.200000,58.215088,135.537948,138.000000,0.901918,1150.593099,0.410457,1.000000,472.269303,444.941764,1091.779481,0.000000,0.000000,27.325472,0.942140,294.340560,564.899479,564.899479,562.015869,294.319092,26719242.000000,4704123.000000,0.000000,154.614209,249.623932,0.988506,8.519084,1091.779492,721.387109,721.387109,1091.779492,0.000000,0.000000,118.541130,0.408230,561.998438,294.774935,290.378516,0.000000,108.898356,4.327779,0.620393,0.699996,1.224960,2.276044,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,444.927063,0.000000,14826.509766,163147.531250,293.398529
33.133333,981.500000,941.800000,5.800000,3.900000,58.078158,135.780046,138.000000,0.901918,1151.296875,0.410852,1.000000,473.012728,446.148828,1094.742296,0.000000,0.000000,26.861833,0.943211,294.340788,564.899479,564.899479,562.050415,294.319336,26696840.000000,4726524.000000,0.000000,155.786442,252.159378,0.988547,8.604487,1094.742318,721.387109,721.387109,1094.742318,0.000000,0.000000,118.558008,0.408239,562.033203,294.777539,290.413477,0.000000,108.904533,4.338042,0.620393,0.699996,1.224960,2.276489,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,446.134247,0.000000,14977.435547,162996.421875,293.398529
33.150000,982.200000,942.600000,5.800000,3.800000,57.941821,136.022974,138.000000,0.901918,1152.117969,0.411242,1.000000,473.799219,447.081152,1097.030889,0.000000,0.000000,26.716003,0.943613,294.341016,564.899479,564.899479,562.084351,294.319580,26674302.000000,4749063.000000,0.000000,156.684456,254.710281,0.988587,8.690415,1097.030859,721.387109,721.387109,1097.030859,0.000000,0.000000,118.574626,0.408248,562.067383,294.780111,290.447852,0.000000,108.912752,4.345998,0.620393,0.699996,1.224960,2.276926,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,447.066620,0.000000,15129.562500,162844.109375,293.398529
33.166667,982.900000,943.400000,5.900000,3.800000,57.806087,136.266732,138.000000,0.901918,1152.939063,0.411627,1.000000,474.580697,447.861100,1098.945704,0.000000,0.000000,26.717527,0.943703,294.341243,564.899479,564.899479,562.117676,294.319824,26651648.000000,4771716.500000,0.000000,157.430648,257.274139,0.988393,8.776780,1098.945703,721.387109,721.387109,1098.945703,0.000000,0.000000,118.590967,0.408256,562.101042,294.782617,290.481706,0.000000,108.921989,4.352674,0.620393,0.699996,1.224960,2.277357,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,447.846558,0.000000,15282.617188,162690.859375,293.398529
33.183333,983.200000,944.200000,5.900000,3.800000,57.670951,136.511320,138.000000,0.901918,1153.290885,0.412007,1.000000,475.163932,448.440169,1100.367556,0.000000,0.000000,26.721704,0.943763,294.341471,564.899479,564.899479,562.150513,294.320068,26628910.000000,4794455.000000,0.000000,157.976481,259.847595,0.988432,8.863471,1100.367578,721.387109,721.387109,1100.367578,0.000000,0.000000,118.607039,0.408265,562.134180,294.785091,290.514974,0.000000,108.932666,4.357644,0.620393,0.699996,1.224960,2.277780,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,448.425629,0.000000,15436.448242,162536.828125,293.398529
33.200000,983.600000,945.000000,6.000000,3.700000,57.536426,136.756738,138.000000,0.901918,1153.760156,0.412382,1.000000,475.790332,449.213997,1102.267333,0.000000,0.000000,26.574276,0.944147,294.341699,564.899479,564.899479,562.182800,294.320312,26606056.000000,4817308.000000,0.000000,158.717676,262.433899,0.988236,8.950596,1102.267318,721.387109,721.387109,1102.267318,0.000000,0.000000,118.622843,0.408273,562.166732,294.787533,290.547656,0.000000,108.941398,4.364302,0.620393,0.699996,1.224960,2.278196,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,449.199524,0.000000,15590.856445,162382.218750,293.398529
33.216667,985.600000,945.800000,6.000000,3.800000,57.402515,137.002995,138.000000,0.901918,1156.106120,0.412753,1.000000,477.186393,450.453451,1105.309704,0.000000,0.000000,26.730853,0.943982,294.341960,564.899414,564.899414,562.214600,294.320557,26583022.000000,4840343.500000,0.000000,159.925065,265.040771,0.988274,9.038417,1105.309766,721.387109,721.387109,1105.309766,0.000000,0.000000,118.638395,0.408282,562.198763,294.789941,290.579883,0.000000,108.945841,4.375003,0.620393,0.699996,1.224960,2.278606,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.438934,0.000000,15746.035156,162226.828125,293.398529
33.233333,986.500000,946.500000,6.100000,4.200000,57.269222,137.250098,138.000000,0.901918,1157.161849,0.413119,1.000000,478.045801,450.690853,1105.893333,0.000000,0.000000,27.352852,0.942782,294.342188,564.899414,564.899414,562.245789,294.320831,26559950.000000,4863413.500000,0.000000,160.130811,267.651581,0.988077,9.126371,1105.893359,721.387109,721.387109,1105.893359,0.000000,0.000000,118.653695,0.408290,562.230208,294.792285,290.611523,0.000000,108.958683,4.377055,0.620393,0.699996,1.224960,2.279010,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.676178,0.000000,15902.445312,162070.203125,293.398529
33.250000,987.400000,947.300000,6.000000,4.100000,57.136548,137.498047,138.000000,0.901918,1158.217578,0.413481,1.000000,478.900749,451.695117,1108.358519,0.000000,0.000000,27.203564,0.943196,294.342448,564.899414,564.899414,562.276550,294.321075,26536732.000000,4886632.000000,0.000000,161.104004,270.279022,0.988348,9.214890,1108.358594,721.387109,721.387109,1108.358594,0.000000,0.000000,118.668742,0.408298,562.261198,294.794629,290.642676,0.000000,108.964616,4.385770,0.620393,0.699996,1.224960,2.279406,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,451.680481,0.000000,16059.094727,161913.328125,293.398529
33.266667,988.000000,948.000000,6.000000,4.200000,57.004500,137.746826,138.000000,0.901918,1158.921354,0.413838,1.000000,479.605697,452.236458,1109.687926,0.000000,0.000000,27.367167,0.942938,294.342708,564.899414,564.899414,562.306763,294.321350,26513434.000000,4909930.000000,0.000000,161.614762,272.915497,0.988384,9.303712,1109.687891,721.387109,721.387109,1109.687891,0.000000,0.000000,118.683537,0.408306,562.291667,294.796908,290.673307,0.000000,108.974316,4.390481,0.620393,0.699996,1.224960,2.279796,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,452.221771,0.000000,16216.742188,161755.453125,293.398529
33.283333,988.900000,948.700000,6.000000,4.000000,56.873088,137.996468,138.000000,0.901918,1159.977083,0.414191,1.000000,480.451823,453.392285,1112.525185,0.000000,0.000000,27.057463,0.943683,294.342969,564.899414,564.899414,562.336487,294.321594,26489966.000000,4933398.500000,0.000000,162.740576,275.571106,0.988419,9.393184,1112.525130,721.387109,721.387109,1112.525130,0.000000,0.000000,118.698096,0.408313,562.321680,294.799154,290.703451,0.000000,108.978394,4.400573,0.620393,0.699996,1.224960,2.280180,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,453.377716,0.000000,16374.929688,161597.031250,293.398529
33.300000,989.000000,949.500000,6.000000,4.400000,56.742310,138.246956,138.000000,0.901918,1160.094271,0.414539,1.000000,480.904720,453.203255,1112.062370,0.000000,0.000000,27.699377,0.942402,294.343229,564.899414,564.899414,562.365723,294.321869,26466526.000000,4956839.000000,0.000000,162.521875,278.223602,0.988454,9.482550,1112.062370,721.387109,721.387109,1112.062370,0.000000,0.000000,118.712410,0.408321,562.351172,294.801367,290.733073,0.000000,108.993986,4.398917,0.620393,0.699996,1.224960,2.280557,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,453.188507,0.000000,16534.265625,161437.468750,293.398529
33.316667,990.100000,950.200000,6.100000,3.900000,56.612170,138.498291,138.000000,0.901918,1161.384635,0.414884,1.000000,481.839421,454.928418,1116.296741,0.000000,0.000000,26.908911,0.944154,294.343490,564.899414,564.899414,562.394531,294.322144,26442832.000000,4980533.500000,0.000000,164.218066,280.904694,0.988254,9.572884,1116.296745,721.387109,721.387109,1116.296745,0.000000,0.000000,118.726497,0.408328,562.380143,294.803516,290.762240,0.000000,108.992570,4.414052,0.620393,0.699996,1.224960,2.280929,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,454.913910,0.000000,16693.416016,161278.062500,293.398529
33.333333,990.600000,950.900000,6.100000,3.900000,56.482678,138.750472,138.000000,0.901918,1161.971094,0.415224,1.000000,482.477962,455.562402,1117.853556,0.000000,0.000000,26.913448,0.944218,294.343750,564.899349,564.899349,562.422852,294.322418,26419044.000000,5004321.500000,0.000000,164.823405,283.596313,0.988288,9.663574,1117.853516,721.387109,721.387109,1117.853516,0.000000,0.000000,118.740365,0.408336,562.408724,294.805664,290.790951,0.000000,109.000488,4.419637,0.620393,0.699996,1.224960,2.281295,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.547913,0.000000,16854.281250,161116.953125,293.398529
33.350000,991.000000,951.600000,6.100000,4.200000,56.353833,139.003516,138.000000,0.901918,1162.440365,0.415560,1.000000,483.063379,455.674707,1118.130222,0.000000,0.000000,27.386595,0.943306,294.344010,564.899349,564.899349,562.450684,294.322693,26395238.000000,5028126.000000,0.000000,164.907454,286.289795,0.988321,9.754328,1118.130208,721.387109,721.387109,1118.130208,0.000000,0.000000,118.754004,0.408343,562.436784,294.807780,290.819173,0.000000,109.012777,4.420626,0.620393,0.699996,1.224960,2.281654,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.660065,0.000000,17015.777344,160955.203125,293.398529
33.366667,991.900000,952.300000,6.100000,3.900000,56.225647,139.257422,138.000000,0.901918,1163.495964,0.415892,1.000000,483.888379,456.963053,1121.292667,0.000000,0.000000,26.923218,0.944361,294.344303,564.899349,564.899349,562.478088,294.322998,26371244.000000,5052120.500000,0.000000,166.168164,289.004639,0.988354,9.845804,1121.292708,721.387109,721.387109,1121.292708,0.000000,0.000000,118.767415,0.408350,562.464388,294.809831,290.846940,0.000000,109.014437,4.432023,0.620393,0.699996,1.224960,2.282008,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,456.948547,0.000000,17177.386719,160793.328125,293.398529
33.383333,992.800000,953.000000,6.100000,3.600000,56.098120,139.512191,138.000000,0.901918,1164.551693,0.416220,1.000000,484.709440,458.223242,1124.386148,0.000000,0.000000,26.484076,0.945361,294.344564,564.899349,564.899349,562.505066,294.323273,26347064.000000,5076300.000000,0.000000,167.401123,291.740356,0.988386,9.937989,1124.386198,721.387109,721.387109,1124.386198,0.000000,0.000000,118.780632,0.408357,562.491602,294.811882,290.874284,0.000000,109.016105,4.443225,0.620393,0.699996,1.224960,2.282357,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.208862,0.000000,17340.277344,160630.171875,293.398529
33.400000,993.400000,953.600000,6.200000,3.700000,55.971257,139.767822,138.000000,0.901918,1165.255469,0.416544,1.000000,485.380078,458.748535,1125.676296,0.000000,0.000000,26.629407,0.945137,294.344857,564.899349,564.899349,562.531677,294.323578,26322806.000000,5100557.500000,0.000000,167.899544,294.484802,0.988184,10.030469,1125.676302,721.387109,721.387109,1125.676302,0.000000,0.000000,118.793644,0.408364,562.518424,294.813900,290.901204,0.000000,109.024080,4.447908,0.620393,0.699996,1.224960,2.282700,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.734131,0.000000,17504.421875,160465.750000,293.398529
33.416667,993.600000,954.300000,6.200000,3.600000,55.845060,140.024300,138.000000,0.901918,1165.490104,0.416864,1.000000,485.851107,459.361133,1127.180667,0.000000,0.000000,26.487848,0.945482,294.345150,564.899349,564.899349,562.557800,294.323853,26298460.000000,5124905.000000,0.000000,168.485693,297.239410,0.988215,10.123293,1127.180599,721.387109,721.387109,1127.180599,0.000000,0.000000,118.806437,0.408371,562.544792,294.815853,290.927702,0.000000,109.031063,4.453383,0.620393,0.699996,1.224960,2.283038,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.346771,0.000000,17669.087891,160300.812500,293.398529
33.433333,994.300000,954.900000,6.300000,3.500000,55.719539,140.281657,138.000000,0.901918,1166.311198,0.417181,1.000000,486.562565,460.213346,1129.272963,0.000000,0.000000,26.347111,0.945850,294.345410,564.899349,564.899349,562.583496,294.324158,26273986.000000,5149378.500000,0.000000,169.311898,300.008148,0.988011,10.216596,1129.273047,721.387109,721.387109,1129.273047,0.000000,0.000000,118.819027,0.408378,562.570703,294.817806,290.953776,0.000000,109.035685,4.461020,0.620393,0.699996,1.224960,2.283370,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,460.199005,0.000000,17834.365234,160135.250000,293.398529
33.450000,995.000000,955.600000,6.300000,4.100000,55.594698,140.539893,138.000000,0.901918,1167.132292,0.417494,1.000000,487.270247,460.019401,1128.798296,0.000000,0.000000,27.248722,0.944079,294.345703,564.899349,564.899349,562.608765,294.324463,26249542.000000,5173823.000000,0.000000,169.092301,302.773682,0.988042,10.309790,1128.798307,721.387109,721.387109,1128.798307,0.000000,0.000000,118.831405,0.408384,562.596159,294.819727,290.979395,0.000000,109.049487,4.459277,0.620393,0.699996,1.224960,2.283697,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,460.004852,0.000000,18000.488281,159968.828125,293.398529
33.466667,995.600000,956.200000,6.300000,3.600000,55.470540,140.798975,138.000000,0.901918,1167.836068,0.417803,1.000000,487.925163,461.424479,1132.247407,0.000000,0.000000,26.498547,0.945691,294.345996,564.899349,564.899349,562.633667,294.324768,26224890.000000,5198474.500000,0.000000,170.472331,305.562531,0.988071,10.403772,1132.247396,721.387109,721.387109,1132.247396,0.000000,0.000000,118.843587,0.408391,562.621289,294.821615,291.004590,0.000000,109.048698,4.471916,0.620393,0.699996,1.224960,2.284018,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.410156,0.000000,18166.421875,159802.609375,293.398529
33.483333,996.000000,956.900000,6.300000,3.600000,55.347074,141.058936,138.000000,0.901918,1168.305339,0.418108,1.000000,488.478288,461.973568,1133.595926,0.000000,0.000000,26.502604,0.945745,294.346289,564.899284,564.899284,562.658142,294.325073,26200158.000000,5223207.000000,0.000000,170.996598,308.360443,0.988101,10.498064,1133.595964,721.387109,721.387109,1133.595964,0.000000,0.000000,118.855575,0.408397,562.645964,294.823438,291.029427,0.000000,109.055420,4.476872,0.620393,0.699996,1.224960,2.284335,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.959229,0.000000,18333.751953,159634.968750,293.398529
33.500000,997.300000,957.500000,6.300000,3.300000,55.224296,141.319775,138.000000,0.901918,1169.830208,0.418411,1.000000,489.469336,463.373958,1137.033556,0.000000,0.000000,26.093225,0.946691,294.346582,564.899284,564.899284,562.682312,294.325378,26175218.000000,5248146.000000,0.000000,172.372721,311.181610,0.988129,10.593142,1137.033594,721.387109,721.387109,1137.033594,0.000000,0.000000,118.867391,0.408403,562.670313,294.825260,291.053874,0.000000,109.054232,4.489558,0.620393,0.699996,1.224960,2.284647,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.359772,0.000000,18501.626953,159466.796875,293.398529
33.516667,997.800000,958.100000,6.300000,3.700000,55.102218,141.581478,138.000000,0.901918,1170.416667,0.418709,1.000000,490.064388,463.403809,1137.108074,0.000000,0.000000,26.658433,0.945602,294.346908,564.899284,564.899284,562.706055,294.325684,26150276.000000,5273089.000000,0.000000,172.378483,314.003265,0.988158,10.688236,1137.108073,721.387109,721.387109,1137.108073,0.000000,0.000000,118.879012,0.408410,562.694206,294.827051,291.077930,0.000000,109.065283,4.489828,0.620393,0.699996,1.224960,2.284954,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.389465,0.000000,18670.896484,159297.203125,293.398529
33.533333,998.300000,958.700000,6.300000,3.900000,54.980847,141.844059,138.000000,0.901918,1171.003255,0.419005,1.000000,490.655892,463.691602,1137.815556,0.000000,0.000000,26.962154,0.945049,294.347201,564.899284,564.899284,562.729370,294.325989,26125290.000000,5298075.000000,0.000000,172.642627,316.829681,0.988186,10.783493,1137.815495,721.387109,721.387109,1137.815495,0.000000,0.000000,118.890438,0.408416,562.717773,294.828841,291.101595,0.000000,109.073787,4.492444,0.620393,0.699996,1.224960,2.285256,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.677185,0.000000,18840.195312,159127.593750,293.398529
33.550000,998.800000,959.300000,6.300000,3.700000,54.860181,142.107520,138.000000,0.901918,1171.589714,0.419297,1.000000,491.243880,464.574870,1139.984222,0.000000,0.000000,26.666880,0.945716,294.347493,564.899284,564.899284,562.752319,294.326294,26100174.000000,5323190.500000,0.000000,173.502702,319.670746,0.988213,10.879246,1139.984245,721.387109,721.387109,1139.984245,0.000000,0.000000,118.901676,0.408422,562.740885,294.830566,291.124870,0.000000,109.076685,4.500492,0.620393,0.699996,1.224960,2.285553,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.560547,0.000000,19009.781250,158957.687500,293.398529
33.566667,999.300000,959.900000,6.300000,4.000000,54.740226,142.371859,138.000000,0.901918,1172.176172,0.419586,1.000000,491.828418,464.701823,1140.297037,0.000000,0.000000,27.124455,0.944850,294.347819,564.899284,564.899284,562.774902,294.326630,26075040.000000,5348325.500000,0.000000,173.606755,322.513947,0.988240,10.975070,1140.297005,721.387109,721.387109,1140.297005,0.000000,0.000000,118.912736,0.408427,562.763672,294.832259,291.147754,0.000000,109.086296,4.501650,0.620393,0.699996,1.224960,2.285845,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.687378,0.000000,19180.246094,158786.890625,293.398529
33.583333,1000.000000,960.500000,6.300000,3.700000,54.620992,142.637077,138.000000,0.901918,1172.997266,0.419871,1.000000,492.507975,465.830176,1143.067111,0.000000,0.000000,26.675655,0.945837,294.348112,564.899284,564.899284,562.797180,294.326935,26049738.000000,5373626.000000,0.000000,174.712679,325.375824,0.988267,11.071527,1143.067188,721.387109,721.387109,1143.067188,0.000000,0.000000,118.923625,0.408433,562.786068,294.833952,291.170280,0.000000,109.086572,4.511975,0.620393,0.699996,1.224960,2.286133,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.815857,0.000000,19350.835938,158615.968750,293.398529
33.600000,1000.600000,961.100000,6.300000,4.000000,54.502482,142.903158,138.000000,0.901918,1173.701042,0.420154,1.000000,493.134928,465.999382,1143.483704,0.000000,0.000000,27.133398,0.944978,294.348437,564.899284,564.899284,562.819031,294.327271,26024412.000000,5398952.000000,0.000000,174.859701,328.240509,0.988293,11.168080,1143.483724,721.387109,721.387109,1143.483724,0.000000,0.000000,118.934342,0.408439,562.808138,294.835612,291.192480,0.000000,109.095451,4.513526,0.620393,0.699996,1.224960,2.286416,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.984955,0.000000,19522.548828,158443.921875,293.398529
33.616667,1001.200000,961.600000,6.300000,3.400000,54.384696,143.170133,138.000000,0.901918,1174.404948,0.420433,1.000000,493.758529,467.498340,1147.163185,0.000000,0.000000,26.258024,0.946820,294.348730,564.899284,564.899284,562.840637,294.327606,25998866.000000,5424498.500000,0.000000,176.336947,331.130066,0.988319,11.265475,1147.163151,721.387109,721.387109,1147.163151,0.000000,0.000000,118.944889,0.408445,562.829883,294.837240,291.214323,0.000000,109.091927,4.527321,0.620393,0.699996,1.224960,2.286695,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.484131,0.000000,19694.431641,158271.703125,293.398529
33.633333,1001.900000,962.200000,6.300000,4.200000,54.267647,143.437988,138.000000,0.901918,1175.226042,0.420709,1.000000,494.428092,466.968587,1145.864593,0.000000,0.000000,27.457351,0.944466,294.349056,564.899284,564.899284,562.861816,294.327911,25973398.000000,5449967.000000,0.000000,175.785628,334.010834,0.988344,11.362574,1145.864583,721.387109,721.387109,1145.864583,0.000000,0.000000,118.955273,0.408450,562.851237,294.838835,291.235807,0.000000,109.106917,4.522437,0.620393,0.699996,1.224960,2.286969,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,466.954102,0.000000,19867.802734,158097.984375,293.398529
33.650000,1002.300000,962.800000,6.300000,3.800000,54.151335,143.706706,138.000000,0.901918,1175.695182,0.420982,1.000000,494.946257,468.103678,1148.651333,0.000000,0.000000,26.840417,0.945771,294.349382,564.899219,564.899219,562.882690,294.328247,25947762.000000,5475603.000000,0.000000,176.899691,336.910400,0.988369,11.460308,1148.651302,721.387109,721.387109,1148.651302,0.000000,0.000000,118.965487,0.408455,562.872266,294.840397,291.256934,0.000000,109.106380,4.532915,0.620393,0.699996,1.224960,2.287239,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.089355,0.000000,20040.648438,157924.796875,293.398529
33.666667,1002.800000,963.300000,6.400000,3.800000,54.035767,143.976318,138.000000,0.901918,1176.281641,0.421251,1.000000,495.510384,468.667708,1150.036741,0.000000,0.000000,26.840529,0.945833,294.349707,564.899219,564.899219,562.903259,294.328583,25922042.000000,5501322.000000,0.000000,177.442936,339.819336,0.988160,11.558361,1150.036719,721.387109,721.387109,1150.036719,0.000000,0.000000,118.975545,0.408461,562.893034,294.841960,291.277767,0.000000,109.110954,4.538139,0.620393,0.699996,1.224960,2.287505,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.653412,0.000000,20214.623047,157750.468750,293.398529
33.683333,1002.900000,963.800000,6.400000,3.500000,53.920943,144.246810,138.000000,0.901918,1176.398958,0.421518,1.000000,495.873438,469.463835,1151.991704,0.000000,0.000000,26.407430,0.946746,294.350033,564.899219,564.899219,562.923523,294.328918,25896206.000000,5527158.000000,0.000000,178.218620,342.741455,0.988184,11.656860,1151.991667,721.387109,721.387109,1151.991667,0.000000,0.000000,118.985449,0.408466,562.913411,294.843490,291.298275,0.000000,109.113200,4.545533,0.620393,0.699996,1.224960,2.287767,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,469.449646,0.000000,20389.160156,157575.578125,293.398529
33.700000,1003.800000,964.400000,6.500000,3.500000,53.806877,144.518197,138.000000,0.901918,1177.454688,0.421782,1.000000,496.628711,470.218034,1153.843778,0.000000,0.000000,26.408504,0.946824,294.350358,564.899219,564.899219,562.943420,294.329254,25870258.000000,5553105.500000,0.000000,178.952669,345.676086,0.987974,11.755783,1153.843750,721.387109,721.387109,1153.843750,0.000000,0.000000,118.995207,0.408471,562.933464,294.844987,291.318457,0.000000,109.115682,4.552556,0.620393,0.699996,1.224960,2.288025,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,470.203827,0.000000,20564.486328,157399.890625,293.398529
33.716667,1004.600000,964.900000,6.500000,3.700000,53.693567,144.790446,138.000000,0.901918,1178.393099,0.422042,1.000000,497.331413,470.628613,1154.852741,0.000000,0.000000,26.700637,0.946312,294.350684,564.899219,564.899219,562.963074,294.329590,25844250.000000,5579113.500000,0.000000,179.343408,348.617523,0.987997,11.854937,1154.852734,721.387109,721.387109,1154.852734,0.000000,0.000000,119.004810,0.408476,562.953255,294.846484,291.338346,0.000000,109.121200,4.556388,0.620393,0.699996,1.224960,2.288279,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,470.614380,0.000000,20740.564453,157223.437500,293.398529
33.733333,1005.200000,965.400000,6.500000,4.000000,53.581018,145.063590,138.000000,0.901918,1179.096875,0.422299,1.000000,497.931999,470.771745,1155.205333,0.000000,0.000000,27.158077,0.945458,294.351009,564.899219,564.899219,562.982361,294.329956,25818222.000000,5605142.500000,0.000000,179.466976,351.561310,0.988021,11.954171,1155.205339,721.387109,721.387109,1155.205339,0.000000,0.000000,119.014258,0.408481,562.972721,294.847949,291.357910,0.000000,109.129061,4.557727,0.620393,0.699996,1.224960,2.288529,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,470.757385,0.000000,20917.050781,157046.578125,293.398529
33.750000,1005.400000,965.900000,6.500000,4.000000,53.469242,145.337614,138.000000,0.901918,1179.331510,0.422554,1.000000,498.331152,471.168066,1156.179333,0.000000,0.000000,27.160897,0.945496,294.351335,564.899219,564.899219,563.001343,294.330292,25792134.000000,5631230.000000,0.000000,179.844076,354.511688,0.988043,12.053629,1156.179297,721.387109,721.387109,1156.179297,0.000000,0.000000,119.023560,0.408486,562.991862,294.849382,291.377148,0.000000,109.134399,4.561435,0.620393,0.699996,1.224960,2.288775,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,471.153717,0.000000,21093.679688,156869.578125,293.398529
33.766667,1005.700000,966.400000,6.500000,3.700000,53.358236,145.612516,138.000000,0.901918,1179.683333,0.422805,1.000000,498.776497,472.063997,1158.379259,0.000000,0.000000,26.710319,0.946448,294.351693,564.899219,564.899219,563.020020,294.330627,25765914.000000,5657449.500000,0.000000,180.721126,357.476898,0.988066,12.153589,1158.379297,721.387109,721.387109,1158.379297,0.000000,0.000000,119.032707,0.408491,563.010742,294.850781,291.396094,0.000000,109.134904,4.569838,0.620393,0.699996,1.224960,2.289017,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,472.049774,0.000000,21270.701172,156692.171875,293.398529
33.783333,1006.000000,966.900000,6.500000,3.200000,53.248006,145.888298,138.000000,0.901918,1180.035286,0.423054,1.000000,499.218555,473.195801,1161.157926,0.000000,0.000000,26.020577,0.947877,294.352018,564.899219,564.899219,563.038513,294.330994,25739528.000000,5683836.000000,0.000000,181.834359,360.460876,0.988088,12.254185,1161.157943,721.387109,721.387109,1161.157943,0.000000,0.000000,119.041732,0.408496,563.029297,294.852181,291.414779,0.000000,109.133032,4.580494,0.620393,0.699996,1.224960,2.289256,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,473.181763,0.000000,21448.615234,156513.875000,293.398529
33.800000,1006.400000,967.400000,6.500000,3.500000,53.138562,146.164958,138.000000,0.901918,1180.504427,0.423300,1.000000,499.707031,473.275879,1161.355926,0.000000,0.000000,26.428971,0.947111,294.352376,564.899219,564.899219,563.056641,294.331329,25713130.000000,5710234.000000,0.000000,181.896029,363.446198,0.988110,12.354826,1161.355859,721.387109,721.387109,1161.355859,0.000000,0.000000,119.050618,0.408501,563.047591,294.853548,291.433171,0.000000,109.140926,4.581252,0.620393,0.699996,1.224960,2.289491,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,473.261749,0.000000,21627.654297,156334.437500,293.398529
33.816667,1006.900000,967.900000,6.500000,3.700000,53.029907,146.442497,138.000000,0.901918,1181.091016,0.423542,1.000000,500.241992,473.519922,1161.956296,0.000000,0.000000,26.719885,0.946586,294.352702,564.899219,564.899219,563.074524,294.331696,25686696.000000,5736668.000000,0.000000,182.121989,366.435547,0.988131,12.455606,1161.956250,721.387109,721.387109,1161.956250,0.000000,0.000000,119.059359,0.408505,563.065625,294.854883,291.451270,0.000000,109.147135,4.583558,0.620393,0.699996,1.224960,2.289722,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,473.505737,0.000000,21806.771484,156154.921875,293.398529
33.833333,1007.500000,968.400000,6.500000,3.600000,52.922046,146.720931,138.000000,0.901918,1181.794792,0.423782,1.000000,500.823600,474.244206,1163.735037,0.000000,0.000000,26.577203,0.946933,294.353060,564.899154,564.899154,563.092102,294.332031,25660156.000000,5763209.000000,0.000000,182.828499,369.436890,0.988153,12.556790,1163.735026,721.387109,721.387109,1163.735026,0.000000,0.000000,119.067969,0.408510,563.083333,294.856217,291.469076,0.000000,109.148657,4.590410,0.620393,0.699996,1.224960,2.289950,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,474.230042,0.000000,21986.132812,155975.171875,293.398529
33.850000,1007.000000,968.900000,6.600000,3.100000,52.814982,147.000228,138.000000,0.901918,1181.208333,0.424019,1.000000,500.855046,474.953223,1165.476370,0.000000,0.000000,25.899632,0.948289,294.353385,564.899219,564.899219,563.109436,294.332397,25633510.000000,5789854.500000,0.000000,183.520036,372.450012,0.987939,12.658375,1165.476302,721.387109,721.387109,1165.476302,0.000000,0.000000,119.076449,0.408514,563.100781,294.857520,291.486621,0.000000,109.150187,4.597140,0.620393,0.699996,1.224960,2.290174,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,474.939270,0.000000,22166.214844,155794.687500,293.398529
33.866667,1007.600000,969.400000,6.600000,3.300000,52.708724,147.280404,138.000000,0.901918,1181.912109,0.424254,1.000000,501.430339,475.266341,1166.246148,0.000000,0.000000,26.161833,0.947826,294.353743,564.899154,564.899154,563.126465,294.332764,25606818.000000,5816546.000000,0.000000,183.815837,375.468292,0.987960,12.760135,1166.246094,721.387109,721.387109,1166.246094,0.000000,0.000000,119.084798,0.408519,563.117969,294.858822,291.503906,0.000000,109.155339,4.600117,0.620393,0.699996,1.224960,2.290395,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.252289,0.000000,22347.000000,155613.500000,293.398529
33.883333,1008.200000,969.800000,6.700000,3.100000,52.603271,147.561475,138.000000,0.901918,1182.615885,0.424485,1.000000,502.002702,476.097493,1168.287259,0.000000,0.000000,25.902987,0.948401,294.354102,564.899154,564.899154,563.143311,294.333130,25580004.000000,5843360.000000,0.000000,184.630062,378.500366,0.987746,12.862362,1168.287240,721.387109,721.387109,1168.287240,0.000000,0.000000,119.093026,0.408523,563.134896,294.860091,291.520931,0.000000,109.155428,4.608036,0.620393,0.699996,1.224960,2.290613,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,476.083557,0.000000,22528.097656,155431.984375,293.398529
33.900000,1008.400000,970.300000,6.700000,3.600000,52.498633,147.843408,138.000000,0.901918,1182.850521,0.424714,1.000000,502.372819,475.790560,1167.535556,0.000000,0.000000,26.580074,0.947091,294.354427,564.899154,564.899154,563.159851,294.333466,25553236.000000,5870129.000000,0.000000,184.306283,381.527313,0.987766,12.964417,1167.535547,721.387109,721.387109,1167.535547,0.000000,0.000000,119.101123,0.408527,563.151562,294.861328,291.537695,0.000000,109.166235,4.605113,0.620393,0.699996,1.224960,2.290827,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.776428,0.000000,22710.021484,155249.640625,293.398529
33.916667,1008.400000,970.700000,6.800000,3.600000,52.394816,148.126204,138.000000,0.901918,1182.850521,0.424940,1.000000,502.640137,476.059668,1168.197481,0.000000,0.000000,26.578282,0.947123,294.354785,564.899154,564.899154,563.176086,294.333832,25526426.000000,5896937.500000,0.000000,184.558919,384.558746,0.987552,13.066623,1168.197396,721.387109,721.387109,1168.197396,0.000000,0.000000,119.109082,0.408532,563.167969,294.862565,291.554199,0.000000,109.171411,4.607683,0.620393,0.699996,1.224960,2.291038,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,476.045563,0.000000,22891.638672,155067.609375,293.398529
33.933333,1009.200000,971.200000,6.800000,3.600000,52.291821,148.409896,138.000000,0.901918,1183.788802,0.425163,1.000000,503.303223,476.718880,1169.816667,0.000000,0.000000,26.582131,0.947185,294.355143,564.899154,564.899154,563.192139,294.334198,25499522.000000,5923843.500000,0.000000,185.201969,387.601105,0.987571,13.169200,1169.816667,721.387109,721.387109,1169.816667,0.000000,0.000000,119.116927,0.408536,563.184115,294.863770,291.570410,0.000000,109.172754,4.613981,0.620393,0.699996,1.224960,2.291246,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,476.704803,0.000000,23073.525391,154885.296875,293.398529
33.950000,1010.300000,971.600000,6.800000,3.200000,52.189657,148.694450,138.000000,0.901918,1185.079167,0.425384,1.000000,504.113249,478.071680,1173.137852,0.000000,0.000000,26.039339,0.948346,294.355501,564.899154,564.899154,563.207947,294.334595,25472416.000000,5950948.500000,0.000000,186.538883,390.665863,0.987590,13.272536,1173.137891,721.387109,721.387109,1173.137891,0.000000,0.000000,119.124658,0.408540,563.200065,294.864974,291.586426,0.000000,109.167310,4.626953,0.620393,0.699996,1.224960,2.291450,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.057739,0.000000,23256.066406,154702.343750,293.398529
