Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
33.966667,1010.800000,972.000000,6.800000,3.400000,52.088326,148.979867,138.000000,0.901918,1185.665625,0.425602,1.000000,504.621126,478.310124,1173.724519,0.000000,0.000000,26.308811,0.947864,294.355859,564.899154,564.899154,563.223511,294.334961,25445276.000000,5978088.500000,0.000000,186.761523,393.734589,0.987609,13.376006,1173.724479,721.387109,721.387109,1173.724479,0.000000,0.000000,119.132284,0.408544,563.215755,294.866146,291.602214,0.000000,109.172437,4.629249,0.620393,0.699996,1.224960,2.291652,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.296112,0.000000,23439.953125,154518.015625,293.398529
33.983333,1011.100000,972.500000,6.800000,3.500000,51.987834,149.266162,138.000000,0.901918,1186.017578,0.425817,1.000000,505.026270,478.574089,1174.373778,0.000000,0.000000,26.449972,0.947627,294.356217,564.899154,564.899154,563.238892,294.335327,25418096.000000,6005268.000000,0.000000,187.009945,396.807678,0.987627,13.479626,1174.373828,721.387109,721.387109,1174.373828,0.000000,0.000000,119.139795,0.408548,563.231250,294.867318,291.617741,0.000000,109.177197,4.631794,0.620393,0.699996,1.224960,2.291851,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.560028,0.000000,23624.076172,154333.453125,293.398529
34.000000,1011.800000,972.900000,6.800000,3.600000,51.888188,149.553320,138.000000,0.901918,1186.838672,0.426030,1.000000,505.628320,479.031510,1175.497852,0.000000,0.000000,26.594611,0.947403,294.356576,564.899154,564.899154,563.253967,294.335693,25390850.000000,6032514.500000,0.000000,187.452083,399.888336,0.987646,13.583502,1175.497917,721.387109,721.387109,1175.497917,0.000000,0.000000,119.147184,0.408552,563.246419,294.868457,291.633040,0.000000,109.179980,4.636206,0.620393,0.699996,1.224960,2.292047,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.017426,0.000000,23808.460938,154148.625000,293.398529
34.016667,1011.700000,973.300000,6.800000,3.400000,51.789388,149.841341,138.000000,0.901918,1186.721354,0.426240,1.000000,505.827669,479.510417,1176.674667,0.000000,0.000000,26.315035,0.947976,294.356934,564.899154,564.899154,563.268860,294.336060,25363532.000000,6059831.500000,0.000000,187.915967,402.976959,0.987664,13.687648,1176.674609,721.387109,721.387109,1176.674609,0.000000,0.000000,119.154468,0.408556,563.261458,294.869564,291.648112,0.000000,109.182438,4.640837,0.620393,0.699996,1.224960,2.292240,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.496429,0.000000,23993.300781,153963.343750,293.398529
34.033333,1012.000000,973.700000,6.900000,3.800000,51.691447,150.130225,138.000000,0.901918,1187.073307,0.426447,1.000000,506.224023,479.333496,1176.242074,0.000000,0.000000,26.888295,0.946885,294.357324,564.899154,564.899154,563.283508,294.336456,25336242.000000,6087123.000000,0.000000,187.724170,406.062592,0.987447,13.791694,1176.242057,721.387109,721.387109,1176.242057,0.000000,0.000000,119.161637,0.408559,563.276172,294.870671,291.662956,0.000000,109.191121,4.639131,0.620393,0.699996,1.224960,2.292429,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.319397,0.000000,24178.617188,153777.578125,293.398529
34.050000,1012.600000,974.100000,6.900000,3.400000,51.594360,150.419971,138.000000,0.901918,1187.777083,0.426652,1.000000,506.767611,480.448665,1178.980222,0.000000,0.000000,26.316713,0.948069,294.357682,564.899154,564.899154,563.297974,294.336823,25308786.000000,6114578.500000,0.000000,188.824805,409.166748,0.987465,13.896367,1178.980208,721.387109,721.387109,1178.980208,0.000000,0.000000,119.168693,0.408563,563.290755,294.871777,291.677572,0.000000,109.187199,4.649932,0.620393,0.699996,1.224960,2.292617,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,480.434692,0.000000,24363.755859,153592.000000,293.398529
34.066667,1012.900000,974.500000,7.000000,3.600000,51.498140,150.710579,138.000000,0.901918,1188.128906,0.426855,1.000000,507.158268,480.559896,1179.254815,0.000000,0.000000,26.596149,0.947558,294.358040,564.899089,564.899089,563.312195,294.337219,25281314.000000,6142050.500000,0.000000,188.921615,412.272736,0.987248,14.001102,1179.254818,721.387109,721.387109,1179.254818,0.000000,0.000000,119.175659,0.408567,563.305078,294.872852,291.691992,0.000000,109.192896,4.651015,0.620393,0.699996,1.224960,2.292801,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,480.545868,0.000000,24550.003906,153405.296875,293.398529
34.083333,1013.500000,974.900000,6.900000,4.000000,51.402791,151.002035,138.000000,0.901918,1188.832813,0.427055,1.000000,507.696354,480.492448,1179.090889,0.000000,0.000000,27.201695,0.946421,294.358431,564.899089,564.899089,563.326172,294.337585,25253852.000000,6169513.000000,0.000000,188.839941,415.377563,0.987499,14.105801,1179.090885,721.387109,721.387109,1179.090885,0.000000,0.000000,119.182511,0.408570,563.319206,294.873893,291.706185,0.000000,109.200212,4.650364,0.620393,0.699996,1.224960,2.292982,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,480.478271,0.000000,24736.363281,153218.468750,293.398529
34.100000,1013.600000,975.300000,6.900000,3.600000,51.308317,151.294336,138.000000,0.901918,1188.950000,0.427252,1.000000,507.981185,481.375586,1181.259704,0.000000,0.000000,26.603375,0.947629,294.358789,564.899089,564.899089,563.339966,294.337982,25226260.000000,6197105.000000,0.000000,189.709196,418.497040,0.987516,14.210995,1181.259635,721.387109,721.387109,1181.259635,0.000000,0.000000,119.189258,0.408574,563.333073,294.874935,291.720150,0.000000,109.198193,4.658955,0.620393,0.699996,1.224960,2.293161,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,481.361603,0.000000,24922.654297,153031.718750,293.398529
34.116667,1014.000000,975.700000,7.000000,3.500000,51.214722,151.587484,138.000000,0.901918,1189.419271,0.427447,1.000000,508.413542,481.951367,1182.674222,0.000000,0.000000,26.459955,0.947956,294.359180,564.899089,564.899089,563.353577,294.338348,25198582.000000,6224782.500000,0.000000,190.271224,421.626068,0.987298,14.316513,1182.674219,721.387109,721.387109,1182.674219,0.000000,0.000000,119.195915,0.408577,563.346810,294.875977,291.733919,0.000000,109.199056,4.664573,0.620393,0.699996,1.224960,2.293338,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,481.937408,0.000000,25109.822266,152844.093750,293.398529
34.133333,1014.200000,976.000000,7.000000,3.500000,51.122009,151.881494,138.000000,0.901918,1189.653906,0.427639,1.000000,508.742839,482.278906,1183.479556,0.000000,0.000000,26.461717,0.947986,294.359538,564.899089,564.899089,563.367004,294.338745,25170856.000000,6252508.000000,0.000000,190.585173,424.760498,0.987314,14.422215,1183.479557,721.387109,721.387109,1183.479557,0.000000,0.000000,119.202474,0.408581,563.360286,294.876986,291.747493,0.000000,109.202238,4.667777,0.620393,0.699996,1.224960,2.293511,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.264954,0.000000,25297.564453,152655.875000,293.398529
34.150000,1014.400000,976.400000,7.000000,3.200000,51.030188,152.176335,138.000000,0.901918,1189.888411,0.427829,1.000000,509.069336,483.008854,1185.272444,0.000000,0.000000,26.058236,0.948812,294.359928,564.899089,564.899089,563.380188,294.339142,25143024.000000,6280341.000000,0.000000,191.301807,427.907043,0.987330,14.528327,1185.272526,721.387109,721.387109,1185.272526,0.000000,0.000000,119.208944,0.408584,563.373633,294.877962,291.760905,0.000000,109.201383,4.674927,0.620393,0.699996,1.224960,2.293683,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.994995,0.000000,25485.630859,152467.343750,293.398529
34.166667,1014.200000,976.800000,7.100000,3.300000,50.939262,152.472021,138.000000,0.901918,1189.653906,0.428017,1.000000,509.192187,483.003320,1185.260519,0.000000,0.000000,26.186637,0.948572,294.360286,564.899089,564.899089,563.393250,294.339539,25115190.000000,6308173.500000,0.000000,191.283057,431.053497,0.987112,14.634437,1185.260547,721.387109,721.387109,1185.260547,0.000000,0.000000,119.215308,0.408588,563.386719,294.878971,291.774089,0.000000,109.207633,4.674879,0.620393,0.699996,1.224960,2.293851,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.989441,0.000000,25674.423828,152278.078125,293.398529
34.183333,1014.400000,977.100000,7.200000,3.600000,50.849235,152.768538,138.000000,0.901918,1189.888411,0.428202,1.000000,509.513021,482.895182,1184.996815,0.000000,0.000000,26.615611,0.947763,294.360677,564.899089,564.899089,563.406067,294.339905,25087374.000000,6335990.000000,0.000000,191.161898,434.198120,0.986894,14.740486,1184.996745,721.387109,721.387109,1184.996745,0.000000,0.000000,119.221582,0.408591,563.399674,294.879915,291.787044,0.000000,109.214730,4.673888,0.620393,0.699996,1.224960,2.294018,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.881226,0.000000,25863.208984,152088.812500,293.398529
34.200000,1014.600000,977.500000,7.200000,3.500000,50.760111,153.065885,138.000000,0.901918,1190.123047,0.428385,1.000000,509.831087,483.353060,1186.122074,0.000000,0.000000,26.475804,0.948069,294.361068,564.899089,564.899089,563.418640,294.340302,25059490.000000,6363874.000000,0.000000,191.607015,437.350311,0.986909,14.846792,1186.122005,721.387109,721.387109,1186.122005,0.000000,0.000000,119.227759,0.408594,563.412370,294.880892,291.799837,0.000000,109.216235,4.678393,0.620393,0.699996,1.224960,2.294181,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.339172,0.000000,26051.886719,151899.656250,293.398529
34.216667,1015.100000,977.800000,7.300000,3.800000,50.671899,153.364062,138.000000,0.901918,1190.709505,0.428566,1.000000,510.297266,483.383854,1186.199333,0.000000,0.000000,26.911157,0.947264,294.361426,564.899089,564.899089,563.431091,294.340698,25031602.000000,6391763.000000,0.000000,191.625179,440.503021,0.986690,14.953116,1186.199349,721.387109,721.387109,1186.199349,0.000000,0.000000,119.233846,0.408598,563.424870,294.881803,291.812435,0.000000,109.221842,4.678709,0.620393,0.699996,1.224960,2.294343,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.369873,0.000000,26241.019531,151710.046875,293.398529
34.233333,1015.000000,978.200000,7.300000,3.800000,50.584603,153.663070,138.000000,0.901918,1190.592187,0.428744,1.000000,510.459049,483.544173,1186.594296,0.000000,0.000000,26.912671,0.947278,294.361816,564.899089,564.899089,563.443359,294.341095,25003690.000000,6419675.500000,0.000000,191.773063,443.658386,0.986705,15.059531,1186.594271,721.387109,721.387109,1186.594271,0.000000,0.000000,119.239836,0.408601,563.437240,294.882747,291.824837,0.000000,109.226090,4.680300,0.620393,0.699996,1.224960,2.294501,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.530182,0.000000,26430.181641,151520.390625,293.398529
34.250000,1015.100000,978.500000,7.300000,3.700000,50.498222,153.962891,138.000000,0.901918,1190.709505,0.428920,1.000000,510.718685,483.950163,1187.592296,0.000000,0.000000,26.766284,0.947591,294.362207,564.899089,564.899089,563.455444,294.341492,24975716.000000,6447647.500000,0.000000,192.166846,446.820465,0.986720,15.166174,1187.592318,721.387109,721.387109,1187.592318,0.000000,0.000000,119.245744,0.408604,563.449414,294.883659,291.837077,0.000000,109.227824,4.684309,0.620393,0.699996,1.224960,2.294658,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.936218,0.000000,26619.503906,151330.578125,293.398529
34.266667,1015.400000,978.900000,7.300000,4.000000,50.412769,154.263525,138.000000,0.901918,1191.061458,0.429093,1.000000,511.076204,483.851562,1187.352074,0.000000,0.000000,27.222404,0.946735,294.362598,564.899089,564.899089,563.467285,294.341888,24947758.000000,6475605.500000,0.000000,192.056185,449.980896,0.986734,15.272762,1187.352083,721.387109,721.387109,1187.352083,0.000000,0.000000,119.251563,0.408607,563.461393,294.884538,291.849121,0.000000,109.234440,4.683358,0.620393,0.699996,1.224960,2.294812,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.837524,0.000000,26809.228516,151140.375000,293.398529
34.283333,1015.900000,979.200000,7.400000,3.700000,50.328243,154.564974,138.000000,0.901918,1191.647917,0.429264,1.000000,511.531836,484.761458,1189.586593,0.000000,0.000000,26.768138,0.947671,294.362988,564.899089,564.899089,563.479065,294.342285,24919666.000000,6503697.500000,0.000000,192.954264,453.156403,0.986514,15.379861,1189.586589,721.387109,721.387109,1189.586589,0.000000,0.000000,119.257300,0.408610,563.473177,294.885449,291.860970,0.000000,109.231047,4.692341,0.620393,0.699996,1.224960,2.294964,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,484.747528,0.000000,26998.853516,150950.250000,293.398529
34.300000,1016.300000,979.500000,7.400000,3.600000,50.244649,154.867220,138.000000,0.901918,1192.117188,0.429433,1.000000,511.934538,485.306803,1190.926519,0.000000,0.000000,26.625482,0.947990,294.363379,564.899089,564.899089,563.490601,294.342712,24891494.000000,6531870.000000,0.000000,193.487923,456.340942,0.986528,15.487267,1190.926563,721.387109,721.387109,1190.926563,0.000000,0.000000,119.262956,0.408613,563.484831,294.886296,291.872689,0.000000,109.231144,4.697750,0.620393,0.699996,1.224960,2.295114,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.292938,0.000000,27189.382812,150759.218750,293.398529
34.316667,1016.400000,979.800000,7.500000,4.200000,50.161995,155.170280,138.000000,0.901918,1192.234505,0.429600,1.000000,512.183496,484.643262,1189.299926,0.000000,0.000000,27.537978,0.946234,294.363770,564.899089,564.899089,563.502014,294.343109,24863420.000000,6559944.500000,0.000000,192.812760,459.514435,0.986308,15.594300,1189.300000,721.387109,721.387109,1189.300000,0.000000,0.000000,119.268530,0.408616,563.496354,294.887174,291.884245,0.000000,109.243099,4.691216,0.620393,0.699996,1.224960,2.295262,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,484.629181,0.000000,27380.455078,150567.640625,293.398529
34.333333,1016.300000,980.100000,7.500000,3.600000,50.080290,155.474121,138.000000,0.901918,1192.117188,0.429764,1.000000,512.328939,485.701595,1191.898815,0.000000,0.000000,26.625100,0.948031,294.364160,564.899089,564.899089,563.513245,294.343506,24835190.000000,6588175.500000,0.000000,193.859814,462.705505,0.986322,15.701928,1191.898828,721.387109,721.387109,1191.898828,0.000000,0.000000,119.274023,0.408619,563.507617,294.888021,291.895605,0.000000,109.237964,4.701703,0.620393,0.699996,1.224960,2.295408,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.687744,0.000000,27570.867188,150376.734375,293.398529
34.350000,1016.500000,980.400000,7.600000,3.900000,49.999528,155.778776,138.000000,0.901918,1192.351693,0.429926,1.000000,512.622982,485.552181,1191.533852,0.000000,0.000000,27.068530,0.947196,294.364551,564.899089,564.899089,563.524292,294.343903,24806980.000000,6616384.000000,0.000000,193.699137,465.894073,0.986101,15.809472,1191.533854,721.387109,721.387109,1191.533854,0.000000,0.000000,119.279435,0.408622,563.518815,294.888867,291.906803,0.000000,109.244694,4.700247,0.620393,0.699996,1.224960,2.295551,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.538239,0.000000,27762.330078,150184.765625,293.398529
34.366667,1016.600000,980.700000,7.600000,3.900000,49.919718,156.084196,138.000000,0.901918,1192.469010,0.430086,1.000000,512.863932,485.791341,1192.122370,0.000000,0.000000,27.070361,0.947217,294.364941,564.899089,564.899089,563.535217,294.344330,24778736.000000,6644628.500000,0.000000,193.927230,469.086578,0.986115,15.917151,1192.122396,721.387109,721.387109,1192.122396,0.000000,0.000000,119.284774,0.408624,563.529753,294.889681,291.917871,0.000000,109.247493,4.702640,0.620393,0.699996,1.224960,2.295693,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.777374,0.000000,27953.644531,149992.937500,293.398529
34.383333,1016.900000,981.000000,7.700000,3.500000,49.840869,156.390413,138.000000,0.901918,1192.820964,0.430243,1.000000,513.203190,486.718978,1194.400593,0.000000,0.000000,26.481960,0.948399,294.365332,564.899089,564.899089,563.546021,294.344727,24750356.000000,6673009.000000,0.000000,194.844059,472.294495,0.985894,16.025352,1194.400521,721.387109,721.387109,1194.400521,0.000000,0.000000,119.290039,0.408627,563.540625,294.890495,291.928776,0.000000,109.243384,4.711876,0.620393,0.699996,1.224960,2.295833,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.705200,0.000000,28145.195312,149800.875000,293.398529
34.400000,1016.800000,981.300000,7.800000,3.700000,49.762980,156.697396,138.000000,0.901918,1192.703646,0.430399,1.000000,513.337956,486.568685,1194.033481,0.000000,0.000000,26.767033,0.947857,294.365723,564.899089,564.899089,563.556580,294.345123,24721996.000000,6701368.000000,0.000000,194.682959,475.499878,0.985673,16.133469,1194.033464,721.387109,721.387109,1194.033464,0.000000,0.000000,119.295231,0.408630,563.551302,294.891276,291.939518,0.000000,109.249902,4.710409,0.620393,0.699996,1.224960,2.295970,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.554840,0.000000,28337.669922,149607.890625,293.398529
34.416667,1016.300000,981.600000,7.800000,3.600000,49.686064,157.005143,138.000000,0.901918,1192.117188,0.430552,1.000000,513.268034,486.594531,1194.098519,0.000000,0.000000,26.671244,0.948036,294.366113,564.899089,564.899089,563.567078,294.345551,24693634.000000,6729730.500000,0.000000,194.698193,478.705688,0.985686,16.241598,1194.098438,721.387109,721.387109,1194.098438,0.000000,0.000000,119.300350,0.408633,563.561849,294.892090,291.950098,0.000000,109.254338,4.710953,0.620393,0.699996,1.224960,2.296106,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.580811,0.000000,28529.992188,149415.062500,293.398529
34.433333,1016.800000,981.900000,7.900000,3.700000,49.610116,157.313672,138.000000,0.901918,1192.703646,0.430703,1.000000,513.700488,486.881868,1194.805333,0.000000,0.000000,26.816386,0.947798,294.366536,564.899089,564.899089,563.577393,294.345947,24665228.000000,6758135.500000,0.000000,194.975081,481.916229,0.985464,16.349892,1194.805339,721.387109,721.387109,1194.805339,0.000000,0.000000,119.305387,0.408635,563.572201,294.892871,291.960547,0.000000,109.256348,4.713852,0.620393,0.699996,1.224960,2.296239,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.868103,0.000000,28722.341797,149222.187500,293.398529
34.450000,1017.700000,982.200000,7.900000,3.800000,49.535144,157.622949,138.000000,0.901918,1193.759375,0.430851,1.000000,514.332682,487.361165,1195.983333,0.000000,0.000000,26.969244,0.947565,294.366927,564.899089,564.899089,563.587524,294.346375,24636752.000000,6786611.500000,0.000000,195.444124,485.134735,0.985477,16.458454,1195.983333,721.387109,721.387109,1195.983333,0.000000,0.000000,119.310360,0.408638,563.582487,294.893620,291.970833,0.000000,109.256372,4.718669,0.620393,0.699996,1.224960,2.296371,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,487.347412,0.000000,28914.974609,149029.031250,293.398529
34.466667,1018.400000,982.500000,7.900000,3.600000,49.461153,157.932975,138.000000,0.901918,1194.580469,0.430998,1.000000,514.861426,488.179980,1197.994444,0.000000,0.000000,26.679185,0.948182,294.367318,564.899089,564.899089,563.597595,294.346771,24608156.000000,6815208.000000,0.000000,196.252832,488.366791,0.985489,16.567476,1197.994401,721.387109,721.387109,1197.994401,0.000000,0.000000,119.315267,0.408641,563.592578,294.894368,291.980990,0.000000,109.252930,4.726892,0.620393,0.699996,1.224960,2.296502,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.166290,0.000000,29108.083984,148835.390625,293.398529
34.483333,1018.400000,982.700000,7.900000,3.000000,49.388147,158.243734,138.000000,0.901918,1194.580469,0.431142,1.000000,515.033789,489.148958,1200.374074,0.000000,0.000000,25.882562,0.949746,294.367741,564.899089,564.899089,563.607483,294.347198,24579418.000000,6843947.000000,0.000000,197.211849,491.614929,0.985501,16.677044,1200.374089,721.387109,721.387109,1200.374089,0.000000,0.000000,119.320117,0.408643,563.602539,294.895117,291.991016,0.000000,109.247892,4.736652,0.620393,0.699996,1.224960,2.296630,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.135468,0.000000,29302.007812,148640.953125,293.398529
34.500000,1019.000000,983.000000,8.000000,3.700000,49.316134,158.555241,138.000000,0.901918,1195.284245,0.431284,1.000000,515.507096,488.678223,1199.220593,0.000000,0.000000,26.826619,0.947961,294.368132,564.899089,564.899089,563.617310,294.347626,24550748.000000,6872617.000000,0.000000,196.731120,494.855225,0.985279,16.786346,1199.220573,721.387109,721.387109,1199.220573,0.000000,0.000000,119.324902,0.408646,563.612435,294.895866,292.000911,0.000000,109.257227,4.731972,0.620393,0.699996,1.224960,2.296757,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.664490,0.000000,29496.896484,148445.515625,293.398529
34.516667,1019.300000,983.300000,8.000000,3.400000,49.245113,158.867480,138.000000,0.901918,1195.636198,0.431424,1.000000,515.826172,489.421029,1201.045259,0.000000,0.000000,26.402889,0.948814,294.368522,564.899089,564.899089,563.626953,294.348022,24521968.000000,6901396.500000,0.000000,197.464209,498.107849,0.985291,16.896067,1201.045312,721.387109,721.387109,1201.045312,0.000000,0.000000,119.329614,0.408648,563.622135,294.896582,292.010677,0.000000,109.254305,4.739478,0.620393,0.699996,1.224960,2.296882,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.407410,0.000000,29691.314453,148250.562500,293.398529
34.533333,1019.000000,983.500000,8.100000,4.000000,49.175094,159.180452,138.000000,0.901918,1195.284245,0.431562,1.000000,515.839030,488.555924,1198.924074,0.000000,0.000000,27.280833,0.947114,294.368945,564.899089,564.899089,563.636414,294.348450,24493316.000000,6930049.000000,0.000000,196.589388,501.346100,0.985069,17.005301,1198.924089,721.387109,721.387109,1198.924089,0.000000,0.000000,119.334261,0.408651,563.631706,294.897298,292.020312,0.000000,109.267464,4.730841,0.620393,0.699996,1.224960,2.297005,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.542114,0.000000,29886.470703,148054.859375,293.398529
34.550000,1019.100000,983.800000,8.100000,3.400000,49.106075,159.494124,138.000000,0.901918,1195.401562,0.431697,1.000000,516.051758,489.646712,1201.602667,0.000000,0.000000,26.402771,0.948837,294.369336,564.899089,564.899089,563.645813,294.348877,24464502.000000,6958862.000000,0.000000,197.670785,504.602417,0.985080,17.115149,1201.602604,721.387109,721.387109,1201.602604,0.000000,0.000000,119.338835,0.408653,563.641081,294.898014,292.029785,0.000000,109.260921,4.741846,0.620393,0.699996,1.224960,2.297127,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.633118,0.000000,30080.765625,147860.031250,293.398529
34.566667,1019.800000,984.000000,8.100000,3.900000,49.038066,159.808512,138.000000,0.901918,1196.222656,0.431831,1.000000,516.565853,489.430632,1201.074222,0.000000,0.000000,27.132953,0.947474,294.369759,564.899089,564.899089,563.655029,294.349304,24435722.000000,6987643.000000,0.000000,197.445280,507.855133,0.985092,17.224874,1201.074219,721.387109,721.387109,1201.074219,0.000000,0.000000,119.343359,0.408655,563.650391,294.898730,292.039128,0.000000,109.267440,4.739719,0.620393,0.699996,1.224960,2.297247,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.416901,0.000000,30276.144531,147664.093750,293.398529
34.583333,1020.600000,984.300000,8.100000,4.000000,48.971069,160.123617,138.000000,0.901918,1197.161068,0.431962,1.000000,517.128255,489.834896,1202.068074,0.000000,0.000000,27.291103,0.947226,294.370150,564.899089,564.899089,563.664124,294.349701,24406880.000000,7016484.000000,0.000000,197.840332,511.114563,0.985103,17.334829,1202.068099,721.387109,721.387109,1202.068099,0.000000,0.000000,119.347811,0.408658,563.659570,294.899414,292.048340,0.000000,109.267660,4.743835,0.620393,0.699996,1.224960,2.297365,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.821106,0.000000,30471.308594,147468.390625,293.398529
34.600000,1020.900000,984.500000,8.200000,3.900000,48.905086,160.439404,138.000000,0.901918,1197.512891,0.432091,1.000000,517.434928,490.293132,1203.194370,0.000000,0.000000,27.139510,0.947550,294.370573,564.899154,564.899154,563.673157,294.350128,24377972.000000,7045392.500000,0.000000,198.289502,514.381592,0.984880,17.445042,1203.194401,721.387109,721.387109,1203.194401,0.000000,0.000000,119.352205,0.408660,563.668620,294.900098,292.057454,0.000000,109.266829,4.748946,0.620393,0.699996,1.224960,2.297482,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,490.279419,0.000000,30666.873047,147272.281250,293.398529
34.616667,1021.300000,984.700000,8.200000,3.100000,48.840129,160.755876,138.000000,0.901918,1197.982161,0.432218,1.000000,517.789811,491.767676,1206.814741,0.000000,0.000000,26.019845,0.949748,294.370996,564.899154,564.899154,563.682007,294.350555,24348846.000000,7074518.000000,0.000000,199.755192,517.673035,0.984891,17.556082,1206.814714,721.387109,721.387109,1206.814714,0.000000,0.000000,119.356551,0.408662,563.677604,294.900749,292.066439,0.000000,109.256079,4.763930,0.620393,0.699996,1.224960,2.297597,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.754242,0.000000,30862.894531,147075.703125,293.398529
34.633333,1021.300000,985.000000,8.200000,3.400000,48.776192,161.073031,138.000000,0.901918,1197.982161,0.432343,1.000000,517.939388,491.523047,1206.216222,0.000000,0.000000,26.414056,0.949002,294.371387,564.899089,564.899089,563.690796,294.350983,24319756.000000,7103607.500000,0.000000,199.501611,520.960449,0.984902,17.666985,1206.216276,721.387109,721.387109,1206.216276,0.000000,0.000000,119.360848,0.408665,563.686458,294.901400,292.075326,0.000000,109.262679,4.761507,0.620393,0.699996,1.224960,2.297711,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.509552,0.000000,31060.382812,146877.656250,293.398529
34.650000,1021.000000,985.200000,8.300000,3.200000,48.713285,161.390853,138.000000,0.901918,1197.630208,0.432466,1.000000,517.934245,491.789062,1206.870815,0.000000,0.000000,26.142883,0.949525,294.371810,564.899154,564.899154,563.699463,294.351410,24290628.000000,7132736.500000,0.000000,199.758870,524.252197,0.984678,17.778036,1206.870833,721.387109,721.387109,1206.870833,0.000000,0.000000,119.365080,0.408667,563.695117,294.902083,292.084082,0.000000,109.264038,4.764266,0.620393,0.699996,1.224960,2.297823,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.775635,0.000000,31257.625000,146679.843750,293.398529
34.666667,1021.400000,985.400000,8.400000,2.900000,48.651412,161.709342,138.000000,0.901918,1198.099479,0.432586,1.000000,518.281641,492.508854,1208.639037,0.000000,0.000000,25.770481,0.950277,294.372233,564.899154,564.899154,563.708008,294.351837,24261392.000000,7161972.000000,0.000000,200.470068,527.555969,0.984455,17.889494,1208.639062,721.387109,721.387109,1208.639062,0.000000,0.000000,119.369255,0.408669,563.703776,294.902702,292.092741,0.000000,109.260726,4.771644,0.620393,0.699996,1.224960,2.297934,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.495514,0.000000,31455.132812,146481.781250,293.398529
34.683333,1022.000000,985.600000,8.500000,3.300000,48.590576,162.028483,138.000000,0.901918,1198.803255,0.432705,1.000000,518.728092,492.440299,1208.472593,0.000000,0.000000,26.285518,0.949327,294.372624,564.899154,564.899154,563.716431,294.352264,24232168.000000,7191197.000000,0.000000,200.392920,530.858521,0.984231,18.000914,1208.472656,721.387109,721.387109,1208.472656,0.000000,0.000000,119.373381,0.408671,563.712240,294.903353,292.101270,0.000000,109.264909,4.771478,0.620393,0.699996,1.224960,2.298043,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.426849,0.000000,31653.357422,146282.984375,293.398529
34.700000,1021.700000,985.800000,8.500000,4.000000,48.530782,162.348275,138.000000,0.901918,1198.451302,0.432821,1.000000,518.715234,491.411328,1205.949185,0.000000,0.000000,27.301668,0.947367,294.373047,564.899154,564.899154,563.724731,294.352692,24203094.000000,7220270.500000,0.000000,199.355387,534.143982,0.984241,18.111755,1205.949219,721.387109,721.387109,1205.949219,0.000000,0.000000,119.377433,0.408673,563.720573,294.903971,292.109668,0.000000,109.279256,4.761077,0.620393,0.699996,1.224960,2.298151,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.397644,0.000000,31851.511719,146084.265625,293.398529
34.716667,1022.200000,986.000000,8.600000,3.900000,48.472034,162.668701,138.000000,0.901918,1199.037891,0.432935,1.000000,519.106055,491.957194,1207.290667,0.000000,0.000000,27.146580,0.947705,294.373470,564.899154,564.899154,563.732910,294.353119,24173940.000000,7249425.000000,0.000000,199.893018,537.438538,0.984018,18.222904,1207.290625,721.387109,721.387109,1207.290625,0.000000,0.000000,119.381437,0.408675,563.728841,294.904590,292.117936,0.000000,109.277555,4.766673,0.620393,0.699996,1.224960,2.298257,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.943573,0.000000,32048.640625,145886.562500,293.398529
34.733333,1023.300000,986.200000,8.500000,4.300000,48.414331,162.989762,138.000000,0.901918,1200.328125,0.433048,1.000000,519.799186,492.011816,1207.426593,0.000000,0.000000,27.785109,0.946546,294.373893,564.899154,564.899154,563.740967,294.353546,24144778.000000,7278587.500000,0.000000,199.939453,540.733948,0.984262,18.334084,1207.426563,721.387109,721.387109,1207.426563,0.000000,0.000000,119.385384,0.408678,563.736979,294.905208,292.126107,0.000000,109.280786,4.767282,0.620393,0.699996,1.224960,2.298362,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.998047,0.000000,32246.310547,145688.328125,293.398529
34.750000,1023.000000,986.400000,8.600000,3.700000,48.357686,163.311426,138.000000,0.901918,1199.976172,0.433158,1.000000,519.778776,492.925098,1209.669704,0.000000,0.000000,26.851402,0.948341,294.374316,564.899154,564.899154,563.748962,294.353973,24115480.000000,7307884.000000,0.000000,200.844710,544.044495,0.984037,18.445778,1209.669661,721.387109,721.387109,1209.669661,0.000000,0.000000,119.389274,0.408680,563.744987,294.905794,292.134180,0.000000,109.275228,4.776638,0.620393,0.699996,1.224960,2.298465,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.911560,0.000000,32444.035156,145490.015625,293.398529
34.766667,1023.300000,986.600000,8.600000,3.700000,48.302096,163.633708,138.000000,0.901918,1200.328125,0.433265,1.000000,520.060645,493.238867,1210.441630,0.000000,0.000000,26.819493,0.948430,294.374707,564.899089,564.899089,563.756836,294.354401,24086136.000000,7337227.500000,0.000000,201.150537,547.360229,0.984047,18.557646,1210.441667,721.387109,721.387109,1210.441667,0.000000,0.000000,119.393123,0.408682,563.752930,294.906380,292.142155,0.000000,109.275252,4.780357,0.620393,0.699996,1.224960,2.298567,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.225311,0.000000,32642.667969,145290.796875,293.398529
34.783333,1024.000000,986.800000,8.700000,3.400000,48.247563,163.956592,138.000000,0.901918,1201.149219,0.433371,1.000000,520.543392,494.149316,1212.677778,0.000000,0.000000,26.391795,0.949300,294.375130,564.899089,564.899089,563.764648,294.354858,24056660.000000,7366705.000000,0.000000,202.053158,550.691101,0.983823,18.670027,1212.677734,721.387109,721.387109,1212.677734,0.000000,0.000000,119.396932,0.408684,563.760742,294.906999,292.150033,0.000000,109.269604,4.789713,0.620393,0.699996,1.224960,2.298668,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.135834,0.000000,32841.613281,145091.265625,293.398529
34.800000,1023.800000,987.000000,8.700000,3.600000,48.194100,164.280078,138.000000,0.901918,1200.914583,0.433475,1.000000,520.566146,493.891797,1212.047704,0.000000,0.000000,26.672054,0.948763,294.375553,564.899089,564.899089,563.772278,294.355286,24027220.000000,7396144.500000,0.000000,201.787826,554.017639,0.983832,18.782265,1212.047656,721.387109,721.387109,1212.047656,0.000000,0.000000,119.400684,0.408686,563.768490,294.907552,292.157812,0.000000,109.275854,4.787110,0.620393,0.699996,1.224960,2.298768,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.878296,0.000000,33041.464844,144890.828125,293.398529
34.816667,1023.700000,987.200000,8.700000,3.700000,48.141699,164.604134,138.000000,0.901918,1200.797266,0.433576,1.000000,520.637142,493.817839,1211.868074,0.000000,0.000000,26.817025,0.948492,294.375977,564.899089,564.899089,563.779846,294.355713,23997790.000000,7425573.500000,0.000000,201.706169,557.342957,0.983842,18.894461,1211.868099,721.387109,721.387109,1211.868099,0.000000,0.000000,119.404386,0.408688,563.776107,294.908138,292.165462,0.000000,109.280184,4.786389,0.620393,0.699996,1.224960,2.298867,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.804321,0.000000,33241.058594,144690.656250,293.398529
34.833333,1024.000000,987.400000,8.700000,3.800000,48.090373,164.928760,138.000000,0.901918,1201.149219,0.433676,1.000000,520.909082,493.940755,1212.171556,0.000000,0.000000,26.966060,0.948233,294.376400,564.899089,564.899089,563.787354,294.356140,23968344.000000,7455020.500000,0.000000,201.821501,560.670288,0.983851,19.006725,1212.171615,721.387109,721.387109,1212.171615,0.000000,0.000000,119.408040,0.408689,563.783594,294.908691,292.173014,0.000000,109.282446,4.787684,0.620393,0.699996,1.224960,2.298963,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.927185,0.000000,33440.578125,144490.546875,293.398529
34.850000,1023.800000,987.500000,8.700000,2.900000,48.040125,165.253955,138.000000,0.901918,1200.914583,0.433773,1.000000,520.924154,495.167090,1215.182963,0.000000,0.000000,25.754765,0.950559,294.376823,564.899089,564.899089,563.794739,294.356598,23938716.000000,7484648.000000,0.000000,203.040462,564.017944,0.983860,19.119680,1215.182943,721.387109,721.387109,1215.182943,0.000000,0.000000,119.411646,0.408691,563.791016,294.909245,292.180501,0.000000,109.273324,4.800315,0.620393,0.699996,1.224960,2.299059,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.153809,0.000000,33640.218750,144290.312500,293.398529
34.866667,1024.000000,987.700000,8.700000,3.300000,47.990951,165.579688,138.000000,0.901918,1201.149219,0.433868,1.000000,521.140169,494.882943,1214.487556,0.000000,0.000000,26.254962,0.949620,294.377246,564.899089,564.899089,563.802002,294.357025,23909130.000000,7514234.500000,0.000000,202.748861,567.360901,0.983869,19.232475,1214.487500,721.387109,721.387109,1214.487500,0.000000,0.000000,119.415210,0.408693,563.798372,294.909798,292.187858,0.000000,109.279679,4.797425,0.620393,0.699996,1.224960,2.299154,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.869537,0.000000,33841.078125,144088.843750,293.398529
34.883333,1024.300000,987.900000,8.900000,3.200000,47.942859,165.905973,138.000000,0.901918,1201.501172,0.433961,1.000000,521.404622,495.284863,1215.475852,0.000000,0.000000,26.117462,0.949909,294.377669,564.899089,564.899089,563.809204,294.357452,23879484.000000,7543879.500000,0.000000,203.143538,570.710510,0.983410,19.345495,1215.475781,721.387109,721.387109,1215.475781,0.000000,0.000000,119.418726,0.408695,563.805599,294.910352,292.195150,0.000000,109.278931,4.801597,0.620393,0.699996,1.224960,2.299247,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.271515,0.000000,34041.656250,143887.671875,293.398529
34.900000,1024.000000,988.000000,8.900000,3.700000,47.895854,166.232796,138.000000,0.901918,1201.149219,0.434052,1.000000,521.361100,494.549805,1213.673778,0.000000,0.000000,26.809029,0.948579,294.378092,564.899089,564.899089,563.816284,294.357910,23849948.000000,7573417.000000,0.000000,202.401172,574.047913,0.983419,19.458105,1213.673698,721.387109,721.387109,1213.673698,0.000000,0.000000,119.422192,0.408697,563.812760,294.910872,292.202311,0.000000,109.289836,4.794067,0.620393,0.699996,1.224960,2.299339,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.536285,0.000000,34242.632812,143686.093750,293.398529
34.916667,1024.000000,988.200000,9.000000,3.400000,47.849935,166.560124,138.000000,0.901918,1201.149219,0.434141,1.000000,521.467741,495.086198,1214.992000,0.000000,0.000000,26.379283,0.949413,294.378516,564.899089,564.899089,563.823303,294.358337,23820332.000000,7603033.000000,0.000000,202.930501,577.394165,0.983194,19.571014,1214.992057,721.387109,721.387109,1214.992057,0.000000,0.000000,119.425610,0.408699,563.819792,294.911393,292.209408,0.000000,109.287622,4.799615,0.620393,0.699996,1.224960,2.299430,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.072784,0.000000,34442.875000,143485.250000,293.398529
34.933333,1024.000000,988.300000,9.000000,3.200000,47.805111,166.887972,138.000000,0.901918,1201.149219,0.434227,1.000000,521.571875,495.491243,1215.988074,0.000000,0.000000,26.078312,0.950001,294.378939,564.899089,564.899089,563.830200,294.358795,23790656.000000,7632709.000000,0.000000,203.328597,580.747192,0.983203,19.684155,1215.988021,721.387109,721.387109,1215.988021,0.000000,0.000000,119.428996,0.408701,563.826758,294.911914,292.216406,0.000000,109.286458,4.804063,0.620393,0.699996,1.224960,2.299520,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.477875,0.000000,34643.652344,143283.859375,293.398529
34.950000,1024.000000,988.500000,9.100000,4.000000,47.761381,167.216309,138.000000,0.901918,1201.149219,0.434312,1.000000,521.673437,494.450814,1213.436519,0.000000,0.000000,27.220339,0.947821,294.379395,564.899089,564.899089,563.837036,294.359222,23761132.000000,7662232.000000,0.000000,202.281104,584.082886,0.982977,19.796709,1213.436589,721.387109,721.387109,1213.436589,0.000000,0.000000,119.432324,0.408702,563.833594,294.912435,292.223307,0.000000,109.300399,4.793365,0.620393,0.699996,1.224960,2.299608,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.437164,0.000000,34844.828125,143082.078125,293.398529
34.966667,1023.900000,988.600000,9.100000,3.500000,47.718750,167.545150,138.000000,0.901918,1201.031901,0.434394,1.000000,521.721484,495.238118,1215.370593,0.000000,0.000000,26.481089,0.949243,294.379818,564.899089,564.899089,563.843750,294.359650,23731494.000000,7691871.000000,0.000000,203.061654,587.431641,0.982986,19.909706,1215.370573,721.387109,721.387109,1215.370573,0.000000,0.000000,119.435612,0.408704,563.840365,294.912956,292.230078,0.000000,109.295492,4.801470,0.620393,0.699996,1.224960,2.299696,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.224670,0.000000,35044.972656,142881.328125,293.398529
34.983333,1024.200000,988.800000,9.100000,3.200000,47.677218,167.874447,138.000000,0.901918,1201.383854,0.434475,1.000000,521.970866,495.891471,1216.975926,0.000000,0.000000,26.077102,0.950041,294.380241,564.899089,564.899089,563.850403,294.360107,23701758.000000,7721606.500000,0.000000,203.708317,590.791199,0.982994,20.023069,1216.975911,721.387109,721.387109,1216.975911,0.000000,0.000000,119.438859,0.408706,563.847070,294.913444,292.236816,0.000000,109.291911,4.808217,0.620393,0.699996,1.224960,2.299782,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.878113,0.000000,35245.898438,142679.796875,293.398529
35.000000,1024.200000,988.900000,9.100000,3.400000,47.636788,168.204232,138.000000,0.901918,1201.383854,0.434553,1.000000,522.064811,495.718327,1216.552889,0.000000,0.000000,26.344194,0.949538,294.380664,564.899089,564.899089,563.856934,294.360535,23672048.000000,7751316.500000,0.000000,203.528483,594.147888,0.983002,20.136337,1216.552865,721.387109,721.387109,1216.552865,0.000000,0.000000,119.442065,0.408707,563.853711,294.913932,292.243457,0.000000,109.296810,4.806437,0.620393,0.699996,1.224960,2.299867,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.704926,0.000000,35447.472656,142477.609375,293.398529
35.016667,1024.000000,989.000000,9.200000,3.200000,47.597469,168.534456,138.000000,0.901918,1201.149219,0.434629,1.000000,522.054232,495.977214,1217.190148,0.000000,0.000000,26.074752,0.950054,294.381087,564.899089,564.899089,563.863403,294.360992,23642300.000000,7781064.500000,0.000000,203.780811,597.508850,0.982776,20.249750,1217.190104,721.387109,721.387109,1217.190104,0.000000,0.000000,119.445231,0.408709,563.860221,294.914421,292.250000,0.000000,109.297217,4.809119,0.620393,0.699996,1.224960,2.299951,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.963867,0.000000,35648.875000,142275.593750,293.398529
35.033333,1024.300000,989.200000,9.300000,3.600000,47.559257,168.865120,138.000000,0.901918,1201.501172,0.434703,1.000000,522.296061,495.674316,1216.448741,0.000000,0.000000,26.619458,0.949034,294.381543,564.899089,564.899089,563.869812,294.361450,23612596.000000,7810768.500000,0.000000,203.471387,600.864807,0.982550,20.362993,1216.448828,721.387109,721.387109,1216.448828,0.000000,0.000000,119.448356,0.408711,563.866602,294.914909,292.256478,0.000000,109.303377,4.805999,0.620393,0.699996,1.224960,2.300034,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.660858,0.000000,35850.531250,142073.328125,293.398529
35.050000,1024.500000,989.300000,9.300000,3.700000,47.522160,169.196224,138.000000,0.901918,1201.735677,0.434775,1.000000,522.484375,495.716146,1216.553333,0.000000,0.000000,26.765938,0.948772,294.381966,564.899089,564.899089,563.876099,294.361877,23582886.000000,7840478.000000,0.000000,203.506803,604.221436,0.982558,20.476261,1216.553385,721.387109,721.387109,1216.553385,0.000000,0.000000,119.451440,0.408712,563.872982,294.915397,292.262858,0.000000,109.305933,4.806439,0.620393,0.699996,1.224960,2.300116,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.702698,0.000000,36051.886719,141871.343750,293.398529
35.066667,1024.200000,989.400000,9.200000,3.300000,47.486174,169.527751,138.000000,0.901918,1201.383854,0.434844,1.000000,522.415137,496.203809,1217.752074,0.000000,0.000000,26.209035,0.949831,294.382389,564.899089,564.899089,563.882385,294.362335,23553104.000000,7870260.000000,0.000000,203.988200,607.586121,0.982800,20.589804,1217.752083,721.387109,721.387109,1217.752083,0.000000,0.000000,119.454484,0.408714,563.879232,294.915853,292.269173,0.000000,109.303857,4.811485,0.620393,0.699996,1.224960,2.300197,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.190491,0.000000,36253.285156,141669.343750,293.398529
35.083333,1024.100000,989.500000,9.200000,3.900000,47.451310,169.859668,138.000000,0.901918,1201.266536,0.434912,1.000000,522.445345,495.373796,1215.716963,0.000000,0.000000,27.069279,0.948187,294.382812,564.899089,564.899089,563.888489,294.362762,23523444.000000,7899920.000000,0.000000,203.151823,610.937012,0.982808,20.702879,1215.716927,721.387109,721.387109,1215.716927,0.000000,0.000000,119.457487,0.408716,563.885417,294.916341,292.275391,0.000000,109.315340,4.802923,0.620393,0.699996,1.224960,2.300277,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.360260,0.000000,36455.167969,141466.843750,293.398529
35.100000,1024.400000,989.600000,9.300000,3.800000,47.417562,170.191992,138.000000,0.901918,1201.618490,0.434978,1.000000,522.677083,495.758496,1216.663111,0.000000,0.000000,26.916284,0.948503,294.383268,564.899089,564.899089,563.894592,294.363220,23493728.000000,7929636.500000,0.000000,203.530420,614.294250,0.982581,20.816172,1216.663021,721.387109,721.387109,1216.663021,0.000000,0.000000,119.460449,0.408717,563.891536,294.916797,292.281510,0.000000,109.314250,4.806900,0.620393,0.699996,1.224960,2.300355,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.745026,0.000000,36656.218750,141265.156250,293.398529
35.116667,1024.600000,989.800000,9.300000,4.300000,47.384941,170.524707,138.000000,0.901918,1201.852995,0.435041,1.000000,522.855273,495.155436,1215.184963,0.000000,0.000000,27.697544,0.947026,294.383691,564.899089,564.899089,563.900513,294.363678,23464100.000000,7959264.500000,0.000000,202.921191,617.641479,0.982589,20.929127,1215.185026,721.387109,721.387109,1215.185026,0.000000,0.000000,119.463371,0.408719,563.897526,294.917220,292.287565,0.000000,109.323307,4.800689,0.620393,0.699996,1.224960,2.300433,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.141785,0.000000,36857.656250,141063.109375,293.398529
35.133333,1024.600000,989.900000,9.400000,3.600000,47.353442,170.857780,138.000000,0.901918,1201.852995,0.435102,1.000000,522.928874,496.305924,1218.010370,0.000000,0.000000,26.620660,0.949093,294.384115,564.899089,564.899089,563.906433,294.364105,23434302.000000,7989062.000000,0.000000,204.065771,621.007812,0.982362,21.042728,1218.010417,721.387109,721.387109,1218.010417,0.000000,0.000000,119.466260,0.408720,563.903516,294.917676,292.293555,0.000000,109.314233,4.812573,0.620393,0.699996,1.224960,2.300510,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.292542,0.000000,37058.488281,140861.640625,293.398529
35.150000,1024.800000,990.000000,9.400000,3.500000,47.323071,171.191227,138.000000,0.901918,1202.087630,0.435161,1.000000,523.101986,496.619629,1218.782222,0.000000,0.000000,26.480074,0.949379,294.384570,564.899089,564.899089,563.912292,294.364563,23404458.000000,8018905.500000,0.000000,204.373584,624.379333,0.982370,21.156506,1218.782292,721.387109,721.387109,1218.782292,0.000000,0.000000,119.469124,0.408722,563.909375,294.918132,292.299447,0.000000,109.313761,4.815828,0.620393,0.699996,1.224960,2.300586,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.606293,0.000000,37260.468750,140659.046875,293.398529
