Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
35.166667,1025.100000,990.100000,9.500000,3.500000,47.293831,171.525000,138.000000,0.901918,1202.439583,0.435218,1.000000,523.323633,496.843327,1219.333185,0.000000,0.000000,26.478029,0.949404,294.384993,564.899089,564.899089,563.918091,294.365021,23374582.000000,8048782.000000,0.000000,204.591423,627.754578,0.982143,21.270409,1219.333203,721.387109,721.387109,1219.333203,0.000000,0.000000,119.471948,0.408723,563.915234,294.918555,292.305306,0.000000,109.314185,4.818155,0.620393,0.699996,1.224960,2.300661,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.829987,0.000000,37462.761719,140456.125000,293.398529
35.183333,1024.700000,990.200000,9.500000,3.200000,47.265723,171.859131,138.000000,0.901918,1201.970313,0.435273,1.000000,523.185384,497.110026,1219.989630,0.000000,0.000000,26.073071,0.950165,294.385449,564.899089,564.899089,563.923828,294.365479,23344666.000000,8078698.500000,0.000000,204.852327,631.134216,0.982150,21.384462,1219.989583,721.387109,721.387109,1219.989583,0.000000,0.000000,119.474740,0.408725,563.920964,294.918978,292.311100,0.000000,109.314119,4.820930,0.620393,0.699996,1.224960,2.300735,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.096802,0.000000,37665.273438,140252.984375,293.398529
35.200000,1024.800000,990.200000,9.500000,3.000000,47.238745,172.193571,138.000000,0.901918,1202.087630,0.435326,1.000000,523.299837,497.473828,1220.884370,0.000000,0.000000,25.823706,0.950652,294.385872,564.899089,564.899089,563.929443,294.365906,23314696.000000,8108668.000000,0.000000,205.210433,634.519897,0.982158,21.498720,1220.884375,721.387109,721.387109,1220.884375,0.000000,0.000000,119.477490,0.408726,563.926628,294.919401,292.316797,0.000000,109.313021,4.824717,0.620393,0.699996,1.224960,2.300808,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.460663,0.000000,37868.054688,140049.562500,293.398529
35.216667,1025.000000,990.300000,9.600000,3.400000,47.212907,172.528320,138.000000,0.901918,1202.322266,0.435376,1.000000,523.462793,497.122656,1220.024519,0.000000,0.000000,26.337850,0.949685,294.386328,564.899089,564.899089,563.934998,294.366364,23284778.000000,8138586.500000,0.000000,204.853548,637.899719,0.981931,21.612782,1220.024479,721.387109,721.387109,1220.024479,0.000000,0.000000,119.480216,0.408727,563.932227,294.919824,292.322428,0.000000,109.319312,4.821077,0.620393,0.699996,1.224960,2.300880,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.109375,0.000000,38071.195312,139845.781250,293.398529
35.233333,1024.800000,990.400000,9.600000,3.800000,47.188204,172.863363,138.000000,0.901918,1202.087630,0.435425,1.000000,523.418945,496.506087,1218.513333,0.000000,0.000000,26.910551,0.948587,294.386751,564.899089,564.899089,563.940491,294.366821,23254950.000000,8168414.000000,0.000000,204.231331,641.269287,0.981938,21.726498,1218.513281,721.387109,721.387109,1218.513281,0.000000,0.000000,119.482902,0.408729,563.937760,294.920247,292.327995,0.000000,109.328312,4.814693,0.620393,0.699996,1.224960,2.300952,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.492706,0.000000,38273.984375,139642.359375,293.398529
35.250000,1025.500000,990.500000,9.600000,3.200000,47.164644,173.198682,138.000000,0.901918,1202.908724,0.435471,1.000000,523.832227,497.756348,1221.583704,0.000000,0.000000,26.073551,0.950225,294.387207,564.899089,564.899089,563.945923,294.367279,23224938.000000,8198426.000000,0.000000,205.476204,644.659607,0.981945,21.840916,1221.583724,721.387109,721.387109,1221.583724,0.000000,0.000000,119.485555,0.408730,563.943229,294.920671,292.333496,0.000000,109.317904,4.827680,0.620393,0.699996,1.224960,2.301022,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.743164,0.000000,38476.156250,139439.546875,293.398529
35.266667,1024.800000,990.600000,9.600000,4.000000,47.142220,173.534277,138.000000,0.901918,1202.087630,0.435515,1.000000,523.527799,496.308854,1218.033111,0.000000,0.000000,27.216673,0.948013,294.387630,564.899089,564.899089,563.951294,294.367737,23195140.000000,8228224.500000,0.000000,204.023079,648.025879,0.981951,21.954523,1218.033203,721.387109,721.387109,1218.033203,0.000000,0.000000,119.488175,0.408732,563.948633,294.921061,292.338900,0.000000,109.335465,4.812667,0.620393,0.699996,1.224960,2.301092,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.295380,0.000000,38679.574219,139235.500000,293.398529
35.283333,1024.600000,990.600000,9.500000,3.900000,47.120943,173.870133,138.000000,0.901918,1201.852995,0.435558,1.000000,523.476204,496.407031,1218.276074,0.000000,0.000000,27.066890,0.948294,294.388086,564.899089,564.899089,563.956604,294.368195,23165326.000000,8258038.000000,0.000000,204.115902,651.393738,0.982192,22.068184,1218.276042,721.387109,721.387109,1218.276042,0.000000,0.000000,119.490755,0.408733,563.953971,294.921452,292.344238,0.000000,109.336955,4.813691,0.620393,0.699996,1.224960,2.301160,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.393646,0.000000,38881.550781,139032.890625,293.398529
35.300000,1024.800000,990.700000,9.500000,3.200000,47.100810,174.206234,138.000000,0.901918,1202.087630,0.435598,1.000000,523.626432,497.546973,1221.075704,0.000000,0.000000,26.077153,0.950199,294.388509,564.899089,564.899089,563.961792,294.368652,23135346.000000,8288019.000000,0.000000,205.250651,654.780518,0.982199,22.182486,1221.075651,721.387109,721.387109,1221.075651,0.000000,0.000000,119.493311,0.408734,563.959180,294.921842,292.349544,0.000000,109.327604,4.825526,0.620393,0.699996,1.224960,2.301228,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.533844,0.000000,39083.625000,138830.171875,293.398529
35.316667,1025.200000,990.800000,9.500000,3.600000,47.081824,174.542562,138.000000,0.901918,1202.556771,0.435635,1.000000,523.876302,497.248730,1220.345704,0.000000,0.000000,26.625293,0.949176,294.388965,564.899089,564.899089,563.966980,294.369080,23105408.000000,8317957.000000,0.000000,204.947087,658.162354,0.982206,22.296621,1220.345703,721.387109,721.387109,1220.345703,0.000000,0.000000,119.495833,0.408736,563.964388,294.922233,292.354753,0.000000,109.333154,4.822434,0.620393,0.699996,1.224960,2.301295,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.235443,0.000000,39286.832031,138626.312500,293.398529
35.333333,1024.800000,990.800000,9.500000,3.400000,47.063985,174.879102,138.000000,0.901918,1202.087630,0.435671,1.000000,523.714811,497.368978,1220.642815,0.000000,0.000000,26.343553,0.949699,294.389388,564.899089,564.899089,563.972107,294.369537,23075452.000000,8347912.000000,0.000000,205.062158,661.546143,0.982212,22.410824,1220.642839,721.387109,721.387109,1220.642839,0.000000,0.000000,119.498332,0.408737,563.969531,294.922624,292.359928,0.000000,109.334326,4.823692,0.620393,0.699996,1.224960,2.301362,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.355774,0.000000,39489.742188,138422.765625,293.398529
35.350000,1024.400000,990.900000,9.600000,3.400000,47.047294,175.215853,138.000000,0.901918,1201.618490,0.435705,1.000000,523.550749,497.208984,1220.252074,0.000000,0.000000,26.339459,0.949691,294.389844,564.899089,564.899089,563.977112,294.369995,23045520.000000,8377844.000000,0.000000,204.897021,664.927307,0.981985,22.524939,1220.252083,721.387109,721.387109,1220.252083,0.000000,0.000000,119.500789,0.408738,563.974609,294.923014,292.365039,0.000000,109.338379,4.822038,0.620393,0.699996,1.224960,2.301427,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.195801,0.000000,39692.769531,138219.093750,293.398529
35.366667,1024.300000,990.900000,9.600000,3.000000,47.031750,175.552799,138.000000,0.901918,1201.501172,0.435736,1.000000,523.537402,497.711751,1221.487926,0.000000,0.000000,25.823362,0.950675,294.390267,564.899089,564.899089,563.982117,294.370453,23015514.000000,8407850.000000,0.000000,205.394759,668.316772,0.981991,22.639334,1221.487891,721.387109,721.387109,1221.487891,0.000000,0.000000,119.503231,0.408740,563.979622,294.923372,292.370052,0.000000,109.335514,4.827273,0.620393,0.699996,1.224960,2.301492,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.698700,0.000000,39895.636719,138015.578125,293.398529
35.383333,1024.000000,991.000000,9.600000,3.300000,47.017362,175.889925,138.000000,0.901918,1201.149219,0.435765,1.000000,523.419271,497.212467,1220.264593,0.000000,0.000000,26.204508,0.949936,294.390723,564.899089,564.899089,563.987061,294.370911,22985582.000000,8437783.000000,0.000000,204.890413,671.697937,0.981997,22.753450,1220.264583,721.387109,721.387109,1220.264583,0.000000,0.000000,119.505632,0.408741,563.984570,294.923763,292.375033,0.000000,109.343034,4.822091,0.620393,0.699996,1.224960,2.301556,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.199341,0.000000,40099.007812,137811.562500,293.398529
35.400000,1022.500000,991.000000,9.700000,3.900000,47.004126,176.227197,138.000000,0.901918,1199.389714,0.435793,1.000000,522.685124,495.626367,1216.373852,0.000000,0.000000,27.056480,0.948236,294.391178,564.899089,564.899089,563.991882,294.371368,22955882.000000,8467482.000000,0.000000,203.299219,675.052734,0.981769,22.866678,1216.373828,721.387109,721.387109,1216.373828,0.000000,0.000000,119.508000,0.408742,563.989453,294.924121,292.379948,0.000000,109.361751,4.805680,0.620393,0.699996,1.224960,2.301619,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.613037,0.000000,40301.875000,137608.046875,293.398529
35.416667,1024.300000,991.100000,9.800000,3.500000,46.992041,176.564632,138.000000,0.901918,1201.501172,0.435818,1.000000,523.635352,497.161165,1220.142667,0.000000,0.000000,26.471895,0.949446,294.391602,564.899089,564.899089,563.996643,294.371826,22925958.000000,8497407.000000,0.000000,204.829297,678.433044,0.981542,22.980766,1220.142578,721.387109,721.387109,1220.142578,0.000000,0.000000,119.510335,0.408743,563.994271,294.924479,292.384798,0.000000,109.348136,4.821574,0.620393,0.699996,1.224960,2.301681,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.147980,0.000000,40503.164062,137406.109375,293.398529
35.433333,1024.700000,991.100000,9.800000,3.100000,46.981112,176.902197,138.000000,0.901918,1201.970313,0.435841,1.000000,523.867383,497.923307,1222.015111,0.000000,0.000000,25.941760,0.950480,294.392057,564.899089,564.899089,564.001404,294.372284,22895920.000000,8527445.000000,0.000000,205.586702,681.825989,0.981548,23.095284,1222.015104,721.387109,721.387109,1222.015104,0.000000,0.000000,119.512663,0.408745,563.999023,294.924837,292.389583,0.000000,109.342456,4.829508,0.620393,0.699996,1.224960,2.301742,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.910278,0.000000,40705.984375,137202.640625,293.398529
35.450000,1024.600000,991.100000,9.800000,2.800000,46.971338,177.239893,138.000000,0.901918,1201.852995,0.435861,1.000000,523.841243,498.252995,1222.826148,0.000000,0.000000,25.585950,0.951157,294.392480,564.899089,564.899089,564.006104,294.372742,22865834.000000,8557531.000000,0.000000,205.911605,685.224365,0.981554,23.209986,1222.826172,721.387109,721.387109,1222.826172,0.000000,0.000000,119.514958,0.408746,564.003776,294.925195,292.394336,0.000000,109.341252,4.832952,0.620393,0.699996,1.224960,2.301803,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,498.240021,0.000000,40909.558594,136998.421875,293.398529
35.466667,1024.700000,991.100000,9.900000,2.800000,46.962720,177.577686,138.000000,0.901918,1201.970313,0.435880,1.000000,523.914779,498.329785,1223.016667,0.000000,0.000000,25.582680,0.951170,294.392936,564.899089,564.899089,564.010742,294.373199,22835736.000000,8587629.000000,0.000000,205.983691,688.624084,0.981326,23.324732,1223.016667,721.387109,721.387109,1223.016667,0.000000,0.000000,119.517228,0.408747,564.008464,294.925553,292.399023,0.000000,109.342651,4.833762,0.620393,0.699996,1.224960,2.301864,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,498.316864,0.000000,41113.464844,136793.859375,293.398529
35.483333,1024.100000,991.200000,9.900000,3.900000,46.955257,177.915592,138.000000,0.901918,1201.266536,0.435896,1.000000,523.627865,496.571680,1218.703852,0.000000,0.000000,27.053878,0.948334,294.393392,564.899089,564.899089,564.015320,294.373657,22805896.000000,8617468.000000,0.000000,204.220736,691.994507,0.981332,23.438492,1218.703776,721.387109,721.387109,1218.703776,0.000000,0.000000,119.519458,0.408748,564.013086,294.925879,292.403678,0.000000,109.363094,4.815494,0.620393,0.699996,1.224960,2.301923,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.558411,0.000000,41317.445312,136589.218750,293.398529
35.500000,1024.200000,991.200000,10.000000,3.400000,46.948950,178.253564,138.000000,0.901918,1201.383854,0.435911,1.000000,523.696289,497.366927,1220.657556,0.000000,0.000000,26.327061,0.949728,294.393848,564.899089,564.899089,564.019836,294.374115,22775940.000000,8647424.000000,0.000000,205.011442,695.378174,0.981103,23.552698,1220.657552,721.387109,721.387109,1220.657552,0.000000,0.000000,119.521663,0.408749,564.017578,294.926237,292.408236,0.000000,109.356982,4.823753,0.620393,0.699996,1.224960,2.301982,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.353821,0.000000,41519.671875,136386.328125,293.398529
35.516667,1023.500000,991.200000,10.000000,3.600000,46.943803,178.591618,138.000000,0.901918,1200.562760,0.435923,1.000000,523.353092,496.745117,1219.133481,0.000000,0.000000,26.605656,0.949163,294.394271,564.899089,564.899089,564.024292,294.374573,22746076.000000,8677289.000000,0.000000,204.385042,698.751465,0.981109,23.666555,1219.133464,721.387109,721.387109,1219.133464,0.000000,0.000000,119.523844,0.408750,564.022070,294.926562,292.412760,0.000000,109.365552,4.817308,0.620393,0.699996,1.224960,2.302040,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.731995,0.000000,41722.687500,136182.656250,293.398529
35.533333,1023.900000,991.200000,10.000000,3.300000,46.939811,178.929720,138.000000,0.901918,1201.031901,0.435933,1.000000,523.569792,497.375488,1220.682519,0.000000,0.000000,26.192013,0.949974,294.394727,564.899089,564.899089,564.028748,294.375061,22716118.000000,8707247.000000,0.000000,205.010970,702.135193,0.981115,23.780767,1220.682552,721.387109,721.387109,1220.682552,0.000000,0.000000,119.526001,0.408752,564.026497,294.926888,292.417220,0.000000,109.361100,4.823859,0.620393,0.699996,1.224960,2.302097,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.362427,0.000000,41925.085938,135979.609375,293.398529
35.550000,1023.800000,991.200000,10.000000,3.500000,46.936983,179.267855,138.000000,0.901918,1200.914583,0.435941,1.000000,523.528288,497.061654,1219.914296,0.000000,0.000000,26.464319,0.949450,294.395182,564.899089,564.899089,564.033081,294.375519,22686206.000000,8737158.000000,0.000000,204.692660,705.513733,0.981121,23.894804,1219.914323,721.387109,721.387109,1219.914323,0.000000,0.000000,119.528133,0.408753,564.030924,294.927214,292.421615,0.000000,109.366423,4.820608,0.620393,0.699996,1.224960,2.302154,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.048553,0.000000,42128.113281,135775.921875,293.398529
35.566667,1023.700000,991.200000,10.100000,3.400000,46.935307,179.606022,138.000000,0.901918,1200.797266,0.435947,1.000000,523.484212,497.159603,1220.156667,0.000000,0.000000,26.322298,0.949717,294.395605,564.899089,564.899089,564.037415,294.375977,22656280.000000,8767085.000000,0.000000,204.786230,708.893921,0.980892,24.008896,1220.156641,721.387109,721.387109,1220.156641,0.000000,0.000000,119.530241,0.408754,564.035221,294.927539,292.425977,0.000000,109.367448,4.821633,0.620393,0.699996,1.224960,2.302210,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.146545,0.000000,42330.824219,135572.546875,293.398529
35.583333,1023.700000,991.200000,10.200000,3.000000,46.934794,179.944206,138.000000,0.901918,1200.797266,0.435951,1.000000,523.488704,497.683529,1221.444519,0.000000,0.000000,25.802891,0.950710,294.396061,564.899089,564.899089,564.041687,294.376434,22626276.000000,8797088.000000,0.000000,205.305859,712.282776,0.980664,24.123281,1221.444531,721.387109,721.387109,1221.444531,0.000000,0.000000,119.532324,0.408755,564.039518,294.927865,292.430273,0.000000,109.364022,4.827087,0.620393,0.699996,1.224960,2.302265,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.670593,0.000000,42533.636719,135369.078125,293.398529
35.600000,1024.400000,991.200000,10.200000,3.300000,46.935437,180.282389,138.000000,0.901918,1201.618490,0.435953,1.000000,523.848633,497.660449,1221.389926,0.000000,0.000000,26.185870,0.950013,294.396517,564.899089,564.899089,564.045898,294.376892,22596276.000000,8827088.000000,0.000000,205.278499,715.671204,0.980669,24.237656,1221.389974,721.387109,721.387109,1221.389974,0.000000,0.000000,119.534383,0.408756,564.043750,294.928190,292.434538,0.000000,109.366260,4.826856,0.620393,0.699996,1.224960,2.302320,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.647461,0.000000,42736.964844,135165.093750,293.398529
35.616667,1024.500000,991.200000,10.300000,3.200000,46.937240,180.620540,138.000000,0.901918,1201.735677,0.435952,1.000000,523.899186,497.845443,1221.845926,0.000000,0.000000,26.051428,0.950274,294.396973,564.899089,564.899089,564.050049,294.377350,22566248.000000,8857116.000000,0.000000,205.459245,719.062744,0.980441,24.352135,1221.845964,721.387109,721.387109,1221.845964,0.000000,0.000000,119.536418,0.408757,564.047982,294.928516,292.438770,0.000000,109.366309,4.828790,0.620393,0.699996,1.224960,2.302374,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.832489,0.000000,42940.273438,134961.109375,293.398529
35.633333,1023.900000,991.200000,10.400000,3.000000,46.940202,180.958691,138.000000,0.901918,1201.031901,0.435949,1.000000,523.589193,497.790820,1221.713852,0.000000,0.000000,25.796080,0.950732,294.397428,564.899089,564.899089,564.054199,294.377808,22536230.000000,8887135.000000,0.000000,205.400407,722.453308,0.980212,24.466583,1221.713802,721.387109,721.387109,1221.713802,0.000000,0.000000,119.538436,0.408758,564.052148,294.928809,292.442936,0.000000,109.368831,4.828230,0.620393,0.699996,1.224960,2.302427,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.777924,0.000000,43143.761719,134756.968750,293.398529
35.650000,1023.300000,991.200000,10.400000,2.600000,46.944320,181.296777,138.000000,0.901918,1200.328125,0.435945,1.000000,523.276693,497.926855,1222.049630,0.000000,0.000000,25.347538,0.951560,294.397852,564.899089,564.899089,564.058289,294.378296,22506190.000000,8917175.000000,0.000000,205.532275,725.846191,0.980217,24.581108,1222.049609,721.387109,721.387109,1222.049609,0.000000,0.000000,119.540422,0.408759,564.056250,294.929134,292.447070,0.000000,109.369344,4.829655,0.620393,0.699996,1.224960,2.302480,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.914032,0.000000,43347.199219,134552.859375,293.398529
35.666667,1023.600000,991.200000,10.400000,3.000000,46.949597,181.634814,138.000000,0.901918,1200.680078,0.435938,1.000000,523.421842,497.625456,1221.312000,0.000000,0.000000,25.794076,0.950720,294.398307,564.899089,564.899089,564.062256,294.378754,22476194.000000,8947171.000000,0.000000,205.226758,729.234009,0.980223,24.695463,1221.311979,721.387109,721.387109,1221.311979,0.000000,0.000000,119.542391,0.408760,564.060286,294.929427,292.451139,0.000000,109.374382,4.826526,0.620393,0.699996,1.224960,2.302533,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.612579,0.000000,43550.769531,134348.625000,293.398529
35.683333,1023.600000,991.200000,10.500000,3.200000,46.956034,181.972786,138.000000,0.901918,1200.680078,0.435929,1.000000,523.411003,497.368424,1220.683185,0.000000,0.000000,26.040293,0.950249,294.398763,564.899089,564.899089,564.066284,294.379211,22446236.000000,8977128.000000,0.000000,204.965641,732.617554,0.979994,24.809675,1220.683203,721.387109,721.387109,1220.683203,0.000000,0.000000,119.544336,0.408761,564.064258,294.929720,292.455143,0.000000,109.378939,4.823863,0.620393,0.699996,1.224960,2.302584,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.355499,0.000000,43754.039062,134144.687500,293.398529
35.700000,1023.000000,991.100000,10.400000,2.700000,46.963623,182.310661,138.000000,0.901918,1199.976172,0.435918,1.000000,523.090820,497.638704,1221.348519,0.000000,0.000000,25.449827,0.951347,294.399219,564.899089,564.899089,564.070190,294.379669,22416238.000000,9007126.000000,0.000000,205.231934,736.005554,0.980233,24.924040,1221.348438,721.387109,721.387109,1221.348438,0.000000,0.000000,119.546257,0.408762,564.068229,294.930013,292.459147,0.000000,109.377995,4.826682,0.620393,0.699996,1.224960,2.302635,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.625916,0.000000,43957.050781,133941.015625,293.398529
35.716667,1022.600000,991.100000,10.400000,3.200000,46.972371,182.648454,138.000000,0.901918,1199.507031,0.435904,1.000000,522.870378,496.827441,1219.359481,0.000000,0.000000,26.040639,0.950197,294.399674,564.899089,564.899089,564.074097,294.380157,22386360.000000,9037004.000000,0.000000,204.416634,739.380066,0.980238,25.037949,1219.359505,721.387109,721.387109,1219.359505,0.000000,0.000000,119.548153,0.408763,564.072135,294.930306,292.463053,0.000000,109.388257,4.818264,0.620393,0.699996,1.224960,2.302686,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.814545,0.000000,44160.332031,133737.046875,293.398529
35.733333,1022.300000,991.100000,10.500000,4.100000,46.982275,182.986133,138.000000,0.901918,1199.155078,0.435889,1.000000,522.698503,495.362012,1215.764815,0.000000,0.000000,27.334224,0.947706,294.400130,564.899089,564.899089,564.077881,294.380615,22356698.000000,9066667.000000,0.000000,202.947119,742.730286,0.980009,25.151037,1215.764844,721.387109,721.387109,1215.764844,0.000000,0.000000,119.550024,0.408764,564.075977,294.930599,292.466927,0.000000,109.405216,4.803121,0.620393,0.699996,1.224960,2.302736,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.348785,0.000000,44362.804688,133533.921875,293.398529
35.750000,1022.500000,991.000000,10.500000,3.400000,46.993335,183.323682,138.000000,0.901918,1199.389714,0.435871,1.000000,522.779720,496.475163,1218.498889,0.000000,0.000000,26.302266,0.949688,294.400586,564.899089,564.899089,564.081665,294.381073,22326870.000000,9096494.000000,0.000000,204.056543,746.098938,0.980014,25.264750,1218.498958,721.387109,721.387109,1218.498958,0.000000,0.000000,119.551872,0.408765,564.079818,294.930892,292.470736,0.000000,109.395508,4.814631,0.620393,0.699996,1.224960,2.302785,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.462219,0.000000,44563.816406,133332.234375,293.398529
35.766667,1023.000000,991.000000,10.500000,3.700000,47.005550,183.661084,138.000000,0.901918,1199.976172,0.435852,1.000000,523.011751,496.281543,1218.025704,0.000000,0.000000,26.727917,0.948896,294.401042,564.899089,564.899089,564.085449,294.381531,22297072.000000,9126292.000000,0.000000,203.859082,749.464355,0.980019,25.378353,1218.025651,721.387109,721.387109,1218.025651,0.000000,0.000000,119.553695,0.408766,564.083529,294.931185,292.474544,0.000000,109.399284,4.812636,0.620393,0.699996,1.224960,2.302833,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.268494,0.000000,44765.933594,133129.453125,293.398529
35.783333,1023.100000,991.000000,10.600000,3.200000,47.018917,183.998340,138.000000,0.901918,1200.093490,0.435830,1.000000,523.036686,497.001432,1219.794519,0.000000,0.000000,26.032965,0.950227,294.401465,564.899089,564.899089,564.089111,294.382019,22267168.000000,9156196.000000,0.000000,204.575277,752.841736,0.979790,25.492363,1219.794531,721.387109,721.387109,1219.794531,0.000000,0.000000,119.555509,0.408767,564.087305,294.931445,292.478288,0.000000,109.393571,4.820104,0.620393,0.699996,1.224960,2.302881,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.988556,0.000000,44967.859375,132926.859375,293.398529
35.800000,1022.500000,990.900000,10.700000,2.600000,47.033435,184.335433,138.000000,0.901918,1199.389714,0.435806,1.000000,522.701237,497.368001,1220.696148,0.000000,0.000000,25.330939,0.951538,294.401921,564.899089,564.899089,564.092834,294.382477,22237210.000000,9186155.000000,0.000000,204.938118,756.225220,0.979561,25.606579,1220.696094,721.387109,721.387109,1220.696094,0.000000,0.000000,119.557300,0.408768,564.090951,294.931738,292.481999,0.000000,109.391504,4.823920,0.620393,0.699996,1.224960,2.302929,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,497.355286,0.000000,45170.503906,132723.546875,293.398529
35.816667,1022.200000,990.900000,10.800000,3.200000,47.049105,184.672347,138.000000,0.901918,1199.037891,0.435780,1.000000,522.516569,496.491634,1218.547407,0.000000,0.000000,26.022644,0.950197,294.402376,564.899089,564.899089,564.096436,294.382935,22207380.000000,9215985.000000,0.000000,204.057975,759.594116,0.979332,25.720303,1218.547396,721.387109,721.387109,1218.547396,0.000000,0.000000,119.559074,0.408769,564.094596,294.931999,292.485645,0.000000,109.402311,4.814837,0.620393,0.699996,1.224960,2.302976,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.478790,0.000000,45373.511719,132519.859375,293.398529
35.833333,1022.000000,990.800000,10.800000,3.200000,47.065926,185.009066,138.000000,0.901918,1198.803255,0.435752,1.000000,522.380501,496.356576,1218.217852,0.000000,0.000000,26.021651,0.950186,294.402832,564.899089,564.899089,564.100037,294.383423,22177570.000000,9245794.000000,0.000000,203.919222,762.960754,0.979336,25.833950,1218.217839,721.387109,721.387109,1218.217839,0.000000,0.000000,119.560824,0.408770,564.098242,294.932259,292.489290,0.000000,109.405404,4.813448,0.620393,0.699996,1.224960,2.303023,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.343719,0.000000,45575.644531,132317.046875,293.398529
35.850000,1022.100000,990.800000,10.900000,3.400000,47.083895,185.345589,138.000000,0.901918,1198.920573,0.435721,1.000000,522.395215,496.110319,1217.615556,0.000000,0.000000,26.282589,0.949688,294.403288,564.899089,564.899089,564.103577,294.383881,22147796.000000,9275568.000000,0.000000,203.669352,766.323242,0.979107,25.947460,1217.615625,721.387109,721.387109,1217.615625,0.000000,0.000000,119.562549,0.408771,564.101758,294.932552,292.492871,0.000000,109.409627,4.810909,0.620393,0.699996,1.224960,2.303069,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,496.097443,0.000000,45777.644531,132114.375000,293.398529
35.866667,1022.100000,990.700000,10.900000,3.700000,47.103011,185.681885,138.000000,0.901918,1198.920573,0.435689,1.000000,522.356250,495.647493,1216.481630,0.000000,0.000000,26.706460,0.948873,294.403743,564.899089,564.899089,564.107056,294.384338,22118090.000000,9305274.000000,0.000000,203.202897,769.678101,0.979112,26.060711,1216.481641,721.387109,721.387109,1216.481641,0.000000,0.000000,119.564258,0.408772,564.105273,294.932813,292.496387,0.000000,109.416056,4.806137,0.620393,0.699996,1.224960,2.303114,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.634521,0.000000,45979.394531,131911.953125,293.398529
35.883333,1021.300000,990.600000,10.900000,3.500000,47.123271,186.017952,138.000000,0.901918,1197.982161,0.435654,1.000000,521.905892,495.486003,1216.087259,0.000000,0.000000,26.417598,0.949382,294.404199,564.899089,564.899089,564.110474,294.384827,22088408.000000,9334956.000000,0.000000,203.037858,773.030273,0.979116,26.173872,1216.087240,721.387109,721.387109,1216.087240,0.000000,0.000000,119.565942,0.408773,564.108789,294.933073,292.499870,0.000000,109.419360,4.804479,0.620393,0.699996,1.224960,2.303159,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.473114,0.000000,46180.687500,131710.000000,293.398529
35.900000,1021.100000,990.600000,11.000000,3.000000,47.144678,186.353760,138.000000,0.901918,1197.747526,0.435617,1.000000,521.759635,495.997884,1217.345556,0.000000,0.000000,25.759456,0.950630,294.404655,564.899089,564.899089,564.113892,294.385284,22058652.000000,9364713.000000,0.000000,203.546289,776.390869,0.978887,26.287321,1217.345573,721.387109,721.387109,1217.345573,0.000000,0.000000,119.567611,0.408773,564.112240,294.933333,292.503353,0.000000,109.415690,4.809773,0.620393,0.699996,1.224960,2.303203,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.985138,0.000000,46381.816406,131508.187500,293.398529
35.916667,1021.200000,990.500000,11.000000,3.000000,47.167228,186.689323,138.000000,0.901918,1197.864844,0.435578,1.000000,521.764095,496.003451,1217.361259,0.000000,0.000000,25.758346,0.950632,294.405111,564.899089,564.899089,564.117310,294.385742,22028892.000000,9394472.000000,0.000000,203.548421,779.751587,0.978891,26.400774,1217.361328,721.387109,721.387109,1217.361328,0.000000,0.000000,119.569263,0.408774,564.115625,294.933561,292.506771,0.000000,109.417228,4.809840,0.620393,0.699996,1.224960,2.303247,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.990723,0.000000,46583.453125,131305.875000,293.398529
35.933333,1021.200000,990.400000,11.000000,3.300000,47.190918,187.024609,138.000000,0.901918,1197.864844,0.435537,1.000000,521.714909,495.574219,1216.309852,0.000000,0.000000,26.138389,0.949899,294.405566,564.899089,564.899089,564.120667,294.386230,21999198.000000,9424167.000000,0.000000,203.115723,783.105164,0.978896,26.513987,1216.309896,721.387109,721.387109,1216.309896,0.000000,0.000000,119.570898,0.408775,564.119010,294.933822,292.510156,0.000000,109.423242,4.805416,0.620393,0.699996,1.224960,2.303291,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.561401,0.000000,46785.097656,131103.562500,293.398529
35.950000,1020.900000,990.300000,11.100000,3.500000,47.215751,187.359603,138.000000,0.901918,1197.512891,0.435494,1.000000,521.509896,495.101465,1215.151556,0.000000,0.000000,26.406126,0.949366,294.406022,564.899089,564.899089,564.123962,294.386688,21969572.000000,9453793.000000,0.000000,202.639551,786.450928,0.978666,26.626932,1215.151562,721.387109,721.387109,1215.151562,0.000000,0.000000,119.572510,0.408776,564.122331,294.934082,292.513477,0.000000,109.429679,4.800552,0.620393,0.699996,1.224960,2.303334,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.088623,0.000000,46986.312500,130901.671875,293.398529
35.966667,1020.900000,990.200000,11.100000,3.100000,47.241720,187.694320,138.000000,0.901918,1197.512891,0.435449,1.000000,521.455599,495.578288,1216.323852,0.000000,0.000000,25.875000,0.950379,294.406478,564.899089,564.899089,564.127197,294.387177,21939876.000000,9483489.000000,0.000000,203.113086,789.804565,0.978671,26.740149,1216.323828,721.387109,721.387109,1216.323828,0.000000,0.000000,119.574105,0.408777,564.125586,294.934310,292.516797,0.000000,109.426310,4.805476,0.620393,0.699996,1.224960,2.303376,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.565552,0.000000,47187.054688,130700.250000,293.398529
35.983333,1021.100000,990.100000,11.100000,3.100000,47.268823,188.028711,138.000000,0.901918,1197.747526,0.435401,1.000000,521.500846,495.623698,1216.437333,0.000000,0.000000,25.874868,0.950384,294.406934,564.899089,564.899089,564.130432,294.387634,21910172.000000,9513192.000000,0.000000,203.155192,793.158936,0.978675,26.853390,1216.437370,721.387109,721.387109,1216.437370,0.000000,0.000000,119.575692,0.408778,564.128841,294.934570,292.520052,0.000000,109.427368,4.805953,0.620393,0.699996,1.224960,2.303418,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.610992,0.000000,47388.273438,130498.359375,293.398529
36.000000,1020.800000,990.100000,11.200000,3.700000,47.297058,188.362777,138.000000,0.901918,1197.395573,0.435352,1.000000,521.288216,494.599577,1213.925852,0.000000,0.000000,26.686348,0.948807,294.407389,564.899089,564.899089,564.133667,294.388092,21880620.000000,9542745.000000,0.000000,202.127702,796.496277,0.978445,26.966055,1213.925781,721.387109,721.387109,1213.925781,0.000000,0.000000,119.577246,0.408779,564.132031,294.934798,292.523275,0.000000,109.439429,4.795415,0.620393,0.699996,1.224960,2.303459,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.586700,0.000000,47589.535156,130296.414062,293.398529
36.016667,1020.100000,990.000000,11.200000,3.000000,47.326428,188.696517,138.000000,0.901918,1196.574479,0.435300,1.000000,520.868815,495.121973,1215.209926,0.000000,0.000000,25.744554,0.950574,294.407845,564.899089,564.899089,564.136780,294.388580,21850990.000000,9572374.000000,0.000000,202.646908,799.842285,0.978449,27.079016,1215.209896,721.387109,721.387109,1215.209896,0.000000,0.000000,119.578792,0.408779,564.135221,294.935059,292.526465,0.000000,109.435547,4.800798,0.620393,0.699996,1.224960,2.303501,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.109283,0.000000,47789.777344,130095.500000,293.398529
36.033333,1020.200000,989.900000,11.200000,2.800000,47.356925,189.029899,138.000000,0.901918,1196.691797,0.435246,1.000000,520.855339,495.341439,1215.750593,0.000000,0.000000,25.511623,0.951020,294.408301,564.899089,564.899089,564.139954,294.389038,21821328.000000,9602036.000000,0.000000,202.863200,803.191956,0.978454,27.192101,1215.750651,721.387109,721.387109,1215.750651,0.000000,0.000000,119.580322,0.408780,564.138346,294.935286,292.529655,0.000000,109.434766,4.803069,0.620393,0.699996,1.224960,2.303541,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.328827,0.000000,47990.539062,129894.062500,293.398529
36.050000,1020.500000,989.700000,11.200000,2.900000,47.388554,189.362923,138.000000,0.901918,1197.043750,0.435190,1.000000,520.941406,495.313444,1215.683926,0.000000,0.000000,25.625684,0.950809,294.408757,564.899089,564.899089,564.143066,294.389526,21791670.000000,9631694.000000,0.000000,202.832031,806.541138,0.978458,27.305168,1215.683984,721.387109,721.387109,1215.683984,0.000000,0.000000,119.581836,0.408781,564.141471,294.935514,292.532780,0.000000,109.436515,4.802789,0.620393,0.699996,1.224960,2.303581,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.300812,0.000000,48191.515625,129692.406250,293.398529
36.066667,1020.000000,989.600000,11.300000,3.700000,47.421301,189.695573,138.000000,0.901918,1196.457292,0.435132,1.000000,520.616569,493.936523,1212.306519,0.000000,0.000000,26.677738,0.948757,294.409212,564.899089,564.899089,564.146118,294.389984,21762216.000000,9661149.000000,0.000000,201.451855,809.867432,0.978228,27.417465,1212.306510,721.387109,721.387109,1212.306510,0.000000,0.000000,119.583325,0.408782,564.144596,294.935742,292.535872,0.000000,109.452116,4.788644,0.620393,0.699996,1.224960,2.303621,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.923676,0.000000,48392.468750,129490.773438,293.398529
36.083333,1020.300000,989.500000,11.300000,3.500000,47.455176,190.027832,138.000000,0.901918,1196.809115,0.435071,1.000000,520.697461,494.303874,1213.210148,0.000000,0.000000,26.391319,0.949315,294.409668,564.899089,564.899089,564.149109,294.390472,21732706.000000,9690658.000000,0.000000,201.816146,813.199829,0.978232,27.529968,1213.210156,721.387109,721.387109,1213.210156,0.000000,0.000000,119.584798,0.408783,564.147591,294.935970,292.538932,0.000000,109.449772,4.792421,0.620393,0.699996,1.224960,2.303660,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.291077,0.000000,48592.046875,129290.515625,293.398529
36.100000,1020.400000,989.400000,11.300000,2.900000,47.490169,190.359701,138.000000,0.901918,1196.926432,0.435009,1.000000,520.673730,495.052116,1215.048667,0.000000,0.000000,25.619314,0.950796,294.410124,564.899089,564.899089,564.152100,294.390930,21703086.000000,9720278.000000,0.000000,202.561410,816.544678,0.978236,27.642891,1215.048698,721.387109,721.387109,1215.048698,0.000000,0.000000,119.586263,0.408783,564.150586,294.936198,292.541927,0.000000,109.443490,4.800123,0.620393,0.699996,1.224960,2.303699,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,495.039520,0.000000,48791.988281,129089.898438,293.398529
36.116667,1020.100000,989.300000,11.300000,3.500000,47.526282,190.691162,138.000000,0.901918,1196.574479,0.434944,1.000000,520.443327,494.051790,1212.595481,0.000000,0.000000,26.389246,0.949295,294.410579,564.899089,564.899089,564.155090,294.391418,21673614.000000,9749750.000000,0.000000,201.557959,819.872864,0.978240,27.755253,1212.595443,721.387109,721.387109,1212.595443,0.000000,0.000000,119.587712,0.408784,564.153581,294.936426,292.544922,0.000000,109.455168,4.789852,0.620393,0.699996,1.224960,2.303738,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.039032,0.000000,48992.679688,128888.523438,293.398529
36.133333,1019.600000,989.200000,11.400000,3.200000,47.563505,191.022201,138.000000,0.901918,1195.988021,0.434878,1.000000,520.108398,494.125846,1212.779259,0.000000,0.000000,25.980243,0.950048,294.411035,564.899089,564.899089,564.158020,294.391876,21644130.000000,9779234.000000,0.000000,201.629036,823.202271,0.978010,27.867657,1212.779297,721.387109,721.387109,1212.779297,0.000000,0.000000,119.589136,0.408785,564.156510,294.936654,292.547884,0.000000,109.455794,4.790621,0.620393,0.699996,1.224960,2.303776,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.113190,0.000000,49192.371094,128688.156250,293.398529
36.150000,1019.200000,989.000000,11.400000,2.300000,47.601843,191.352816,138.000000,0.901918,1195.518880,0.434809,1.000000,519.821973,494.819694,1214.484148,0.000000,0.000000,25.000004,0.951907,294.411523,564.899154,564.899154,564.160889,294.392365,21614544.000000,9808820.000000,0.000000,202.319954,826.543213,0.978014,27.980452,1214.484115,721.387109,721.387109,1214.484115,0.000000,0.000000,119.590552,0.408786,564.159440,294.936849,292.550814,0.000000,109.450033,4.797757,0.620393,0.699996,1.224960,2.303813,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.807220,0.000000,49392.136719,128487.718750,293.398529
36.166667,1018.800000,988.900000,11.400000,2.700000,47.641292,191.682975,138.000000,0.901918,1195.049609,0.434738,1.000000,519.533073,494.145508,1212.831556,0.000000,0.000000,25.385254,0.951138,294.411979,564.899089,564.899089,564.163757,294.392822,21585058.000000,9838306.000000,0.000000,201.642790,829.872925,0.978018,28.092869,1212.831510,721.387109,721.387109,1212.831510,0.000000,0.000000,119.591951,0.408786,564.162305,294.937077,292.553711,0.000000,109.458317,4.790840,0.620393,0.699996,1.224960,2.303851,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,494.132996,0.000000,49592.589844,128286.578125,293.398529
36.183333,1018.700000,988.800000,11.400000,3.300000,47.681848,192.012679,138.000000,0.901918,1194.932292,0.434664,1.000000,519.394596,493.286947,1210.726296,0.000000,0.000000,26.105396,0.949739,294.412435,564.899089,564.899089,564.166565,294.393311,21555698.000000,9867667.000000,0.000000,200.781217,833.188354,0.978022,28.204803,1210.726302,721.387109,721.387109,1210.726302,0.000000,0.000000,119.593335,0.408787,564.165169,294.937305,292.556576,0.000000,109.468441,4.782056,0.620393,0.699996,1.224960,2.303887,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.274261,0.000000,49792.375000,128086.109375,293.398529
36.200000,1018.800000,988.600000,11.500000,3.300000,47.723507,192.341911,138.000000,0.901918,1195.049609,0.434589,1.000000,519.355566,493.252018,1210.642593,0.000000,0.000000,26.101284,0.949743,294.412891,564.899089,564.899089,564.169373,294.393768,21526342.000000,9897022.000000,0.000000,200.743424,836.503235,0.977792,28.316719,1210.642578,721.387109,721.387109,1210.642578,0.000000,0.000000,119.594702,0.408788,564.167969,294.937500,292.559408,0.000000,109.470117,4.781707,0.620393,0.699996,1.224960,2.303924,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.239349,0.000000,49991.300781,127886.500000,293.398529
36.216667,1018.500000,988.500000,11.500000,3.400000,47.766264,192.670671,138.000000,0.901918,1194.697786,0.434512,1.000000,519.110091,492.873665,1209.716000,0.000000,0.000000,26.234125,0.949463,294.413346,564.899089,564.899089,564.172180,294.394257,21497042.000000,9926322.000000,0.000000,200.362223,839.811768,0.977796,28.428421,1209.716016,721.387109,721.387109,1209.716016,0.000000,0.000000,119.596053,0.408788,564.170768,294.937695,292.562207,0.000000,109.475293,4.777852,0.620393,0.699996,1.224960,2.303960,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.860992,0.000000,50190.191406,127686.929688,293.398529
36.233333,1018.700000,988.300000,11.600000,3.600000,47.810120,192.998942,138.000000,0.901918,1194.932292,0.434432,1.000000,519.116862,492.605078,1209.058815,0.000000,0.000000,26.509532,0.948933,294.413802,564.899089,564.899089,564.174866,294.394714,21467782.000000,9955582.000000,0.000000,200.090788,843.115906,0.977565,28.539974,1209.058854,721.387109,721.387109,1209.058854,0.000000,0.000000,119.597388,0.408789,564.173503,294.937923,292.564974,0.000000,109.479321,4.775120,0.620393,0.699996,1.224960,2.303995,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.592346,0.000000,50388.707031,127487.734375,293.398529
36.250000,1018.200000,988.200000,11.600000,3.900000,47.855070,193.326709,138.000000,0.901918,1194.345833,0.434350,1.000000,518.764421,491.776465,1207.026963,0.000000,0.000000,26.985697,0.947981,294.414258,564.899154,564.899154,564.177612,294.395203,21438644.000000,9984720.000000,0.000000,199.259326,846.406189,0.977569,28.651064,1207.026953,721.387109,721.387109,1207.026953,0.000000,0.000000,119.598706,0.408790,564.176237,294.938118,292.567708,0.000000,109.488770,4.766955,0.620393,0.699996,1.224960,2.304030,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.763702,0.000000,50586.953125,127288.820312,293.398529
36.266667,1018.100000,988.000000,11.500000,3.600000,47.901115,193.653971,138.000000,0.901918,1194.228516,0.434266,1.000000,518.613281,492.064160,1207.735111,0.000000,0.000000,26.546834,0.948812,294.414714,564.899154,564.899154,564.180237,294.395660,21409464.000000,10013901.000000,0.000000,199.544320,849.701294,0.977807,28.762314,1207.735156,721.387109,721.387109,1207.735156,0.000000,0.000000,119.600008,0.408791,564.178906,294.938314,292.570410,0.000000,109.487085,4.769913,0.620393,0.699996,1.224960,2.304065,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.051514,0.000000,50784.371094,127090.718750,293.398529
36.283333,1018.000000,987.900000,11.500000,2.600000,47.948246,193.980697,138.000000,0.901918,1194.111198,0.434180,1.000000,518.459570,493.152051,1210.407259,0.000000,0.000000,25.305235,0.951192,294.415169,564.899154,564.899154,564.182922,294.396149,21380122.000000,10043243.000000,0.000000,200.629606,853.014465,0.977810,28.874176,1210.407292,721.387109,721.387109,1210.407292,0.000000,0.000000,119.601302,0.408791,564.181576,294.938509,292.573079,0.000000,109.477214,4.781040,0.620393,0.699996,1.224960,2.304099,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,493.139679,0.000000,50982.078125,126892.343750,293.398529
36.300000,1017.900000,987.700000,11.600000,3.200000,47.996464,194.306901,138.000000,0.901918,1193.993880,0.434092,1.000000,518.303320,492.303516,1208.326593,0.000000,0.000000,25.997538,0.949841,294.415658,564.899154,564.899154,564.185547,294.396606,21350906.000000,10072459.000000,0.000000,199.778271,856.313477,0.977580,28.985561,1208.326562,721.387109,721.387109,1208.326562,0.000000,0.000000,119.602588,0.408792,564.184245,294.938704,292.575749,0.000000,109.487085,4.772418,0.620393,0.699996,1.224960,2.304133,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,492.290985,0.000000,51180.867188,126692.867188,293.398529
36.316667,1017.100000,987.500000,11.600000,3.100000,48.045760,194.632552,138.000000,0.901918,1193.055599,0.434002,1.000000,517.788151,491.917090,1207.380148,0.000000,0.000000,25.868793,0.950040,294.416113,564.899154,564.899154,564.188110,294.397095,21321746.000000,10101618.000000,0.000000,199.389176,859.606140,0.977584,29.096731,1207.380208,721.387109,721.387109,1207.380208,0.000000,0.000000,119.603849,0.408793,564.186849,294.938900,292.578353,0.000000,109.492220,4.768521,0.620393,0.699996,1.224960,2.304167,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.904633,0.000000,51378.808594,126494.242188,293.398529
36.333333,1017.000000,987.300000,11.600000,3.300000,48.096139,194.957666,138.000000,0.901918,1192.938281,0.433909,1.000000,517.626888,491.498210,1206.354074,0.000000,0.000000,26.126422,0.949527,294.416569,564.899154,564.899154,564.190674,294.397552,21292648.000000,10130716.000000,0.000000,198.967611,862.891785,0.977587,29.207664,1206.354036,721.387109,721.387109,1206.354036,0.000000,0.000000,119.605103,0.408793,564.189388,294.939095,292.580957,0.000000,109.497656,4.764301,0.620393,0.699996,1.224960,2.304200,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.485687,0.000000,51576.367188,126296.007812,293.398529
36.350000,1017.100000,987.200000,11.700000,3.800000,48.147591,195.282210,138.000000,0.901918,1193.055599,0.433815,1.000000,517.564844,490.733301,1204.478667,0.000000,0.000000,26.829277,0.948162,294.417025,564.899154,564.899154,564.193237,294.398041,21263662.000000,10159702.000000,0.000000,198.200033,866.164734,0.977357,29.318171,1204.478646,721.387109,721.387109,1204.478646,0.000000,0.000000,119.606340,0.408794,564.191992,294.939290,292.583496,0.000000,109.506576,4.756584,0.620393,0.699996,1.224960,2.304233,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,490.720642,0.000000,51773.507812,126098.187500,293.398529
