Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
36.366667,1016.500000,987.000000,11.700000,3.600000,48.200110,195.606169,138.000000,0.901918,1192.351693,0.433718,1.000000,517.144076,490.606836,1204.170296,0.000000,0.000000,26.534971,0.948689,294.417480,564.899154,564.899154,564.195740,294.398499,21234696.000000,10188669.000000,0.000000,198.070996,869.435547,0.977360,29.428606,1204.170312,721.387109,721.387109,1204.170312,0.000000,0.000000,119.607560,0.408794,564.194466,294.939486,292.586035,0.000000,109.509009,4.755342,0.620393,0.699996,1.224960,2.304266,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,490.594269,0.000000,51969.882812,125901.132812,293.398529
36.383333,1016.000000,986.800000,11.800000,2.900000,48.253703,195.929557,138.000000,0.901918,1191.765234,0.433619,1.000000,516.771745,491.151790,1205.509852,0.000000,0.000000,25.617684,0.950427,294.417936,564.899154,564.899154,564.198181,294.398987,21205648.000000,10217716.000000,0.000000,198.613460,872.715454,0.977130,29.539347,1205.509766,721.387109,721.387109,1205.509766,0.000000,0.000000,119.608773,0.408795,564.196940,294.939681,292.588542,0.000000,109.504631,4.760898,0.620393,0.699996,1.224960,2.304298,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,491.139404,0.000000,52166.132812,125704.210938,293.398529
36.400000,1015.500000,986.600000,11.800000,3.100000,48.308358,196.252360,138.000000,0.901918,1191.178776,0.433518,1.000000,516.396940,490.536947,1204.002741,0.000000,0.000000,25.857731,0.949927,294.418392,564.899154,564.899154,564.200684,294.399475,21176692.000000,10246673.000000,0.000000,197.996045,875.985107,0.977133,29.649744,1204.002734,721.387109,721.387109,1204.002734,0.000000,0.000000,119.609969,0.408796,564.199414,294.939844,292.591016,0.000000,109.511987,4.754711,0.620393,0.699996,1.224960,2.304330,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,490.524536,0.000000,52362.925781,125506.734375,293.398529
36.416667,1015.400000,986.400000,11.900000,3.800000,48.364071,196.574544,138.000000,0.901918,1191.061458,0.433414,1.000000,516.223047,489.370736,1201.142222,0.000000,0.000000,26.850077,0.947987,294.418880,564.899154,564.899154,564.203064,294.399933,21147906.000000,10275459.000000,0.000000,196.827214,879.235413,0.976902,29.759487,1201.142318,721.387109,721.387109,1201.142318,0.000000,0.000000,119.611157,0.408796,564.201888,294.940039,292.593457,0.000000,109.524373,4.743472,0.620393,0.699996,1.224960,2.304361,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.358154,0.000000,52559.105469,125309.882812,293.398529
36.433333,1014.700000,986.200000,11.900000,3.500000,48.420841,196.896126,138.000000,0.901918,1190.240365,0.433309,1.000000,515.741634,489.325749,1201.033852,0.000000,0.000000,26.413643,0.948785,294.419336,564.899154,564.899154,564.205505,294.400421,21119128.000000,10304237.000000,0.000000,196.779769,882.484924,0.976906,29.869204,1201.033854,721.387109,721.387109,1201.033854,0.000000,0.000000,119.612321,0.408797,564.204297,294.940234,292.595898,0.000000,109.525903,4.743077,0.620393,0.699996,1.224960,2.304392,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.313263,0.000000,52754.125000,125114.187500,293.398529
36.450000,1015.300000,986.000000,12.000000,3.600000,48.478666,197.217074,138.000000,0.901918,1190.944141,0.433201,1.000000,515.918424,489.365137,1201.132593,0.000000,0.000000,26.551011,0.948536,294.419792,564.899154,564.899154,564.207825,294.400879,21090342.000000,10333022.000000,0.000000,196.816748,885.735046,0.976675,29.978945,1201.132552,721.387109,721.387109,1201.132552,0.000000,0.000000,119.613485,0.408798,564.206641,294.940397,292.598275,0.000000,109.526579,4.743532,0.620393,0.699996,1.224960,2.304423,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.352661,0.000000,52949.093750,124918.539062,293.398529
36.466667,1015.200000,985.800000,12.000000,3.000000,48.537541,197.537402,138.000000,0.901918,1190.826823,0.433091,1.000000,515.736816,489.979297,1202.642074,0.000000,0.000000,25.755267,0.950061,294.420247,564.899154,564.899154,564.210205,294.401367,21061466.000000,10361897.000000,0.000000,197.428548,888.995422,0.976678,30.089029,1202.642057,721.387109,721.387109,1202.642057,0.000000,0.000000,119.614632,0.408798,564.209049,294.940560,292.600651,0.000000,109.521444,4.749781,0.620393,0.699996,1.224960,2.304454,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.966980,0.000000,53144.105469,124722.851562,293.398529
36.483333,1014.700000,985.600000,12.000000,2.600000,48.597457,197.857096,138.000000,0.901918,1190.240365,0.432979,1.000000,515.349544,490.040625,1202.794593,0.000000,0.000000,25.306630,0.950894,294.420703,564.899154,564.899154,564.212524,294.401825,21032582.000000,10390782.000000,0.000000,197.487500,892.256836,0.976682,30.199150,1202.794531,721.387109,721.387109,1202.794531,0.000000,0.000000,119.615763,0.408799,564.211393,294.940755,292.603027,0.000000,109.521875,4.750459,0.620393,0.699996,1.224960,2.304484,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,490.028412,0.000000,53339.726562,124526.562500,293.398529
36.500000,1014.000000,985.400000,12.000000,2.700000,48.658419,198.176139,138.000000,0.901918,1189.419271,0.432865,1.000000,514.858203,489.461393,1201.374889,0.000000,0.000000,25.394552,0.950677,294.421159,564.899154,564.899154,564.214844,294.402313,21003784.000000,10419581.000000,0.000000,196.905843,895.508606,0.976685,30.308945,1201.374870,721.387109,721.387109,1201.374870,0.000000,0.000000,119.616895,0.408799,564.213672,294.940918,292.605339,0.000000,109.528239,4.745193,0.620393,0.699996,1.224960,2.304514,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,489.449158,0.000000,53535.410156,124330.187500,293.398529
36.516667,1013.700000,985.200000,12.100000,3.400000,48.720414,198.494531,138.000000,0.901918,1189.067318,0.432749,1.000000,514.567546,488.318490,1198.571704,0.000000,0.000000,26.246796,0.948993,294.421647,564.899154,564.899154,564.217102,294.402802,20975152.000000,10448212.000000,0.000000,195.760465,898.741333,0.976454,30.418100,1198.571745,721.387109,721.387109,1198.571745,0.000000,0.000000,119.618001,0.408800,564.215951,294.941081,292.607650,0.000000,109.540739,4.733773,0.620393,0.699996,1.224960,2.304544,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.306061,0.000000,53730.515625,124134.398438,293.398529
36.533333,1014.300000,984.900000,12.200000,4.000000,48.783443,198.812240,138.000000,0.901918,1189.771094,0.432630,1.000000,514.731055,487.609701,1196.834000,0.000000,0.000000,27.119104,0.947314,294.422103,564.899154,564.899154,564.219360,294.403259,20946626.000000,10476739.000000,0.000000,195.049316,901.962280,0.976223,30.526857,1196.833984,721.387109,721.387109,1196.833984,0.000000,0.000000,119.619100,0.408801,564.218229,294.941276,292.609928,0.000000,109.548836,4.726744,0.620393,0.699996,1.224960,2.304573,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,487.597107,0.000000,53924.480469,123939.757812,293.398529
36.550000,1014.200000,984.700000,12.200000,3.400000,48.847502,199.129297,138.000000,0.901918,1189.653906,0.432510,1.000000,514.536654,488.289388,1198.504370,0.000000,0.000000,26.245022,0.948993,294.422559,564.899154,564.899154,564.221558,294.403748,20917998.000000,10505366.000000,0.000000,195.726790,905.194580,0.976226,30.635996,1198.504297,721.387109,721.387109,1198.504297,0.000000,0.000000,119.620182,0.408801,564.220443,294.941439,292.612174,0.000000,109.543018,4.733615,0.620393,0.699996,1.224960,2.304602,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.277008,0.000000,54117.738281,123745.820312,293.398529
36.566667,1014.100000,984.500000,12.200000,3.100000,48.912581,199.445654,138.000000,0.901918,1189.536589,0.432387,1.000000,514.339681,488.484408,1198.984963,0.000000,0.000000,25.853031,0.949736,294.423014,564.899154,564.899154,564.223816,294.404205,20889342.000000,10534022.000000,0.000000,195.919548,908.430054,0.976230,30.745245,1198.985026,721.387109,721.387109,1198.985026,0.000000,0.000000,119.621265,0.408802,564.222721,294.941602,292.614388,0.000000,109.542049,4.735637,0.620393,0.699996,1.224960,2.304630,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.472107,0.000000,54311.675781,123551.210938,293.398529
36.583333,1014.200000,984.200000,12.200000,3.600000,48.978687,199.761344,138.000000,0.901918,1189.653906,0.432261,1.000000,514.241504,487.714551,1197.097481,0.000000,0.000000,26.524709,0.948420,294.423470,564.899154,564.899154,564.225952,294.404694,20860800.000000,10562565.000000,0.000000,195.147380,911.652771,0.976233,30.854061,1197.097396,721.387109,721.387109,1197.097396,0.000000,0.000000,119.622331,0.408802,564.224870,294.941764,292.616602,0.000000,109.550732,4.727990,0.620393,0.699996,1.224960,2.304659,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,487.702118,0.000000,54505.804688,123356.398438,293.398529
36.600000,1013.900000,984.000000,12.200000,2.900000,49.045805,200.076318,138.000000,0.901918,1189.301953,0.432134,1.000000,513.937923,488.330306,1198.610889,0.000000,0.000000,25.605367,0.950178,294.423926,564.899154,564.899154,564.228149,294.405182,20832166.000000,10591198.000000,0.000000,195.760970,914.885681,0.976236,30.963224,1198.610807,721.387109,721.387109,1198.610807,0.000000,0.000000,119.623389,0.408803,564.227083,294.941927,292.618783,0.000000,109.545036,4.734714,0.620393,0.699996,1.224960,2.304687,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,488.318085,0.000000,54699.164062,123162.359375,293.398529
36.616667,1013.300000,983.700000,12.300000,3.200000,49.113936,200.390609,138.000000,0.901918,1188.598177,0.432005,1.000000,513.479753,487.511198,1196.602370,0.000000,0.000000,25.966307,0.949431,294.424414,564.899154,564.899154,564.230286,294.405640,20803654.000000,10619711.000000,0.000000,194.939600,918.104980,0.976005,31.071928,1196.602344,721.387109,721.387109,1196.602344,0.000000,0.000000,119.624430,0.408803,564.229232,294.942090,292.620964,0.000000,109.554199,4.726569,0.620393,0.699996,1.224960,2.304714,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,487.498901,0.000000,54893.140625,122967.703125,293.398529
36.633333,1012.100000,983.500000,12.300000,3.000000,49.183077,200.704167,138.000000,0.901918,1187.190495,0.431873,1.000000,512.715202,487.001009,1195.352074,0.000000,0.000000,25.711936,0.949851,294.424870,564.899154,564.899154,564.232361,294.406128,20775216.000000,10648149.000000,0.000000,194.427165,921.315796,0.976008,31.180347,1195.352083,721.387109,721.387109,1195.352083,0.000000,0.000000,119.625464,0.408804,564.231315,294.942253,292.623079,0.000000,109.560246,4.721528,0.620393,0.699996,1.224960,2.304742,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.988770,0.000000,55086.300781,122773.875000,293.398529
36.650000,1012.600000,983.200000,12.300000,3.000000,49.253219,201.017008,138.000000,0.901918,1187.777083,0.431739,1.000000,512.809245,487.095605,1195.586296,0.000000,0.000000,25.711395,0.949862,294.425326,564.899154,564.899154,564.234497,294.406586,20746764.000000,10676601.000000,0.000000,194.519629,924.528198,0.976011,31.288818,1195.586328,721.387109,721.387109,1195.586328,0.000000,0.000000,119.626481,0.408804,564.233464,294.942415,292.625195,0.000000,109.560238,4.722530,0.620393,0.699996,1.224960,2.304769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,487.083374,0.000000,55278.949219,122580.546875,293.398529
36.666667,1013.000000,983.000000,12.300000,3.900000,49.324361,201.329134,138.000000,0.901918,1188.246224,0.431602,1.000000,512.849870,485.901237,1192.656741,0.000000,0.000000,26.946401,0.947458,294.425781,564.899154,564.899154,564.236572,294.407074,20718488.000000,10704877.000000,0.000000,193.322998,927.720764,0.976014,31.396620,1192.656771,721.387109,721.387109,1192.656771,0.000000,0.000000,119.627490,0.408805,564.235547,294.942546,292.627279,0.000000,109.573055,4.710695,0.620393,0.699996,1.224960,2.304796,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.888733,0.000000,55471.691406,122387.125000,293.398529
36.683333,1012.900000,982.700000,12.300000,3.600000,49.396497,201.640527,138.000000,0.901918,1188.128906,0.431464,1.000000,512.634635,486.129915,1193.220074,0.000000,0.000000,26.502466,0.948301,294.426237,564.899154,564.899154,564.238586,294.407562,20690178.000000,10733187.000000,0.000000,193.549626,930.917053,0.976017,31.504549,1193.220052,721.387109,721.387109,1193.220052,0.000000,0.000000,119.628491,0.408805,564.237565,294.942708,292.629362,0.000000,109.571696,4.713023,0.620393,0.699996,1.224960,2.304823,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.117554,0.000000,55663.246094,122194.898438,293.398529
36.700000,1012.400000,982.400000,12.300000,3.500000,49.469621,201.951172,138.000000,0.901918,1187.542448,0.431323,1.000000,512.214355,485.854036,1192.544889,0.000000,0.000000,26.358079,0.948541,294.426725,564.899154,564.899154,564.240601,294.408020,20661908.000000,10761456.000000,0.000000,193.271631,934.108826,0.976020,31.612326,1192.544922,721.387109,721.387109,1192.544922,0.000000,0.000000,119.629484,0.408806,564.239583,294.942871,292.631413,0.000000,109.575350,4.710334,0.620393,0.699996,1.224960,2.304849,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.841705,0.000000,55855.023438,122002.437500,293.398529
36.716667,1012.300000,982.200000,12.200000,3.100000,49.543730,202.261084,138.000000,0.901918,1187.425130,0.431180,1.000000,511.993880,486.161784,1193.302296,0.000000,0.000000,25.829840,0.949551,294.427181,564.899154,564.899154,564.242615,294.408508,20633594.000000,10789771.000000,0.000000,193.577327,937.305664,0.976257,31.720274,1193.302214,721.387109,721.387109,1193.302214,0.000000,0.000000,119.630461,0.408807,564.241602,294.943034,292.633431,0.000000,109.573193,4.713445,0.620393,0.699996,1.224960,2.304875,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,486.149567,0.000000,56046.531250,121810.265625,293.398529
36.733333,1011.300000,981.900000,12.200000,3.200000,49.618823,202.570231,138.000000,0.901918,1186.252214,0.431035,1.000000,511.315658,485.361263,1191.339407,0.000000,0.000000,25.952130,0.949244,294.427637,564.899154,564.899154,564.244629,294.408966,20605396.000000,10817968.000000,0.000000,192.774707,940.489197,0.976260,31.827774,1191.339453,721.387109,721.387109,1191.339453,0.000000,0.000000,119.631429,0.408807,564.243620,294.943164,292.635449,0.000000,109.582031,4.705547,0.620393,0.699996,1.224960,2.304901,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.349030,0.000000,56238.339844,121617.781250,293.398529
36.750000,1011.100000,981.600000,12.300000,3.100000,49.694893,202.878630,138.000000,0.901918,1186.017578,0.430887,1.000000,511.039388,485.218490,1190.990963,0.000000,0.000000,25.818665,0.949478,294.428092,564.899154,564.899154,564.246582,294.409454,20577220.000000,10846145.000000,0.000000,192.629883,943.670410,0.976029,31.935194,1190.990885,721.387109,721.387109,1190.990885,0.000000,0.000000,119.632389,0.408808,564.245573,294.943327,292.637435,0.000000,109.584334,4.704182,0.620393,0.699996,1.224960,2.304926,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,485.206299,0.000000,56429.351562,121426.093750,293.398529
36.766667,1010.500000,981.300000,12.300000,3.300000,49.771932,203.186263,138.000000,0.901918,1185.313802,0.430737,1.000000,510.558398,484.531836,1189.307630,0.000000,0.000000,26.024318,0.949028,294.428548,564.899154,564.899154,564.248535,294.409943,20549144.000000,10874220.000000,0.000000,191.941162,946.840149,0.976031,32.042229,1189.307682,721.387109,721.387109,1189.307682,0.000000,0.000000,119.633333,0.408808,564.247526,294.943457,292.639388,0.000000,109.591707,4.697733,0.620393,0.699996,1.224960,2.304951,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,484.519501,0.000000,56620.222656,121234.531250,293.398529
36.783333,1011.000000,981.000000,12.300000,3.000000,49.849939,203.493115,138.000000,0.901918,1185.900260,0.430585,1.000000,510.630404,484.983561,1190.418444,0.000000,0.000000,25.644619,0.949778,294.429004,564.899154,564.899154,564.250427,294.410400,20521002.000000,10902362.000000,0.000000,192.390951,950.017395,0.976034,32.149521,1190.418359,721.387109,721.387109,1190.418359,0.000000,0.000000,119.634277,0.408809,564.249479,294.943620,292.641341,0.000000,109.588118,4.702234,0.620393,0.699996,1.224960,2.304976,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,484.971344,0.000000,56810.410156,121043.679688,293.398529
36.800000,1009.600000,980.700000,12.300000,3.300000,49.928906,203.799202,138.000000,0.901918,1184.258073,0.430430,1.000000,509.740202,483.718815,1187.316000,0.000000,0.000000,26.019161,0.948956,294.429492,564.899154,564.899154,564.252319,294.410889,20493046.000000,10930317.000000,0.000000,191.124121,953.173645,0.976037,32.256100,1187.316016,721.387109,721.387109,1187.316016,0.000000,0.000000,119.635205,0.408809,564.251367,294.943750,292.643262,0.000000,109.601481,4.689774,0.620393,0.699996,1.224960,2.305001,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.706512,0.000000,57001.042969,120852.367188,293.398529
36.816667,1009.200000,980.400000,12.300000,3.300000,50.008834,204.104492,138.000000,0.901918,1183.788802,0.430273,1.000000,509.352441,483.333561,1186.372370,0.000000,0.000000,26.016671,0.948922,294.429948,564.899154,564.899154,564.254211,294.411346,20465148.000000,10958217.000000,0.000000,190.736882,956.323425,0.976040,32.362461,1186.372396,721.387109,721.387109,1186.372396,0.000000,0.000000,119.636125,0.408810,564.253255,294.943880,292.645150,0.000000,109.606136,4.686012,0.620393,0.699996,1.224960,2.305025,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,483.321259,0.000000,57190.417969,120662.328125,293.398529
36.833333,1008.800000,980.100000,12.400000,3.400000,50.089714,204.409017,138.000000,0.901918,1183.319661,0.430114,1.000000,508.962044,482.815039,1185.101630,0.000000,0.000000,26.144784,0.948631,294.430404,564.899154,564.899154,564.256104,294.411835,20437324.000000,10986039.000000,0.000000,190.216406,959.464661,0.975808,32.468536,1185.101562,721.387109,721.387109,1185.101562,0.000000,0.000000,119.637028,0.408810,564.255143,294.944043,292.647038,0.000000,109.612085,4.680946,0.620393,0.699996,1.224960,2.305050,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.802734,0.000000,57379.406250,120472.664062,293.398529
36.850000,1008.100000,979.800000,12.400000,3.400000,50.171541,204.712728,138.000000,0.901918,1182.498568,0.429952,1.000000,508.417676,482.274870,1183.777704,0.000000,0.000000,26.140590,0.948584,294.430859,564.899154,564.899154,564.257935,294.412323,20409582.000000,11013783.000000,0.000000,189.674300,962.596863,0.975811,32.574306,1183.777734,721.387109,721.387109,1183.777734,0.000000,0.000000,119.637923,0.408810,564.257031,294.944173,292.648893,0.000000,109.618229,4.675676,0.620393,0.699996,1.224960,2.305074,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.262573,0.000000,57567.878906,120283.531250,293.398529
36.866667,1007.600000,979.500000,12.400000,3.100000,50.254313,205.015658,138.000000,0.901918,1181.912109,0.429788,1.000000,507.971615,482.222721,1183.651704,0.000000,0.000000,25.746641,0.949315,294.431315,564.899154,564.899154,564.259705,294.412781,20381846.000000,11041519.000000,0.000000,189.620280,965.728210,0.975814,32.680046,1183.651693,721.387109,721.387109,1183.651693,0.000000,0.000000,119.638810,0.408811,564.258854,294.944303,292.650716,0.000000,109.619572,4.675191,0.620393,0.699996,1.224960,2.305097,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,482.210541,0.000000,57755.812500,120094.929688,293.398529
36.883333,1007.900000,979.100000,12.400000,3.300000,50.338025,205.317773,138.000000,0.901918,1182.263932,0.429622,1.000000,507.926042,481.920964,1182.913037,0.000000,0.000000,26.002830,0.948806,294.431803,564.899154,564.899154,564.261536,294.413269,20354154.000000,11069210.000000,0.000000,189.316634,968.854553,0.975817,32.785622,1182.913021,721.387109,721.387109,1182.913021,0.000000,0.000000,119.639689,0.408811,564.260612,294.944434,292.652539,0.000000,109.623356,4.672266,0.620393,0.699996,1.224960,2.305121,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,481.908722,0.000000,57943.691406,119906.382812,293.398529
36.900000,1007.000000,978.800000,12.300000,3.100000,50.422668,205.619092,138.000000,0.901918,1181.208333,0.429453,1.000000,507.272982,481.525293,1181.943778,0.000000,0.000000,25.745461,0.949247,294.432259,564.899154,564.899154,564.263306,294.413727,20326520.000000,11096844.000000,0.000000,188.919092,971.974304,0.976053,32.890972,1181.943750,721.387109,721.387109,1181.943750,0.000000,0.000000,119.640560,0.408812,564.262435,294.944564,292.654329,0.000000,109.628052,4.668420,0.620393,0.699996,1.224960,2.305143,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,481.513123,0.000000,58131.273438,119718.132812,293.398529
36.916667,1006.500000,978.500000,12.300000,2.900000,50.508240,205.919580,138.000000,0.901918,1180.621745,0.429281,1.000000,506.818848,481.315462,1181.430593,0.000000,0.000000,25.501166,0.949684,294.432715,564.899154,564.899154,564.265076,294.414215,20298918.000000,11124446.000000,0.000000,188.707406,975.090576,0.976056,32.996204,1181.430599,721.387109,721.387109,1181.430599,0.000000,0.000000,119.641423,0.408812,564.264193,294.944694,292.656120,0.000000,109.630908,4.666394,0.620393,0.699996,1.224960,2.305167,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,481.303314,0.000000,58318.457031,119530.289062,293.398529
36.933333,1005.500000,978.100000,12.300000,3.400000,50.594739,206.219271,138.000000,0.901918,1179.448828,0.429108,1.000000,506.110352,479.979590,1178.153630,0.000000,0.000000,26.128546,0.948374,294.433171,564.899154,564.899154,564.266785,294.414673,20271512.000000,11151852.000000,0.000000,187.369596,978.184570,0.976059,33.100689,1178.153646,721.387109,721.387109,1178.153646,0.000000,0.000000,119.642269,0.408813,564.265951,294.944824,292.657878,0.000000,109.644718,4.653413,0.620393,0.699996,1.224960,2.305189,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.967316,0.000000,58505.433594,119342.648438,293.398529
36.950000,1005.400000,977.800000,12.400000,3.300000,50.682153,206.518132,138.000000,0.901918,1179.331510,0.428931,1.000000,505.852148,479.860970,1177.864444,0.000000,0.000000,25.988965,0.948623,294.433626,564.899154,564.899154,564.268555,294.415161,20244124.000000,11179241.000000,0.000000,187.249219,981.276672,0.975827,33.205105,1177.864453,721.387109,721.387109,1177.864453,0.000000,0.000000,119.643107,0.408813,564.267708,294.944954,292.659603,0.000000,109.646663,4.652283,0.620393,0.699996,1.224960,2.305211,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.848755,0.000000,58691.074219,119156.335938,293.398529
36.966667,1005.000000,977.500000,12.400000,3.500000,50.770483,206.816162,138.000000,0.901918,1178.862240,0.428753,1.000000,505.440202,479.180111,1176.195111,0.000000,0.000000,26.257896,0.948049,294.434082,564.899154,564.899154,564.270264,294.415649,20216834.000000,11206529.000000,0.000000,186.566520,984.357422,0.975830,33.309143,1176.195182,721.387109,721.387109,1176.195182,0.000000,0.000000,119.643937,0.408814,564.269401,294.945085,292.661328,0.000000,109.654053,4.645705,0.620393,0.699996,1.224960,2.305234,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.167847,0.000000,58876.601562,118970.156250,293.398529
36.983333,1004.600000,977.100000,12.500000,3.200000,50.859725,207.113379,138.000000,0.901918,1178.393099,0.428571,1.000000,505.025488,479.174544,1176.183481,0.000000,0.000000,25.848712,0.948817,294.434570,564.899154,564.899154,564.271912,294.416107,20189548.000000,11233817.000000,0.000000,186.559229,987.438110,0.975598,33.413174,1176.183464,721.387109,721.387109,1176.183464,0.000000,0.000000,119.644759,0.408814,564.271094,294.945215,292.663053,0.000000,109.654891,4.645669,0.620393,0.699996,1.224960,2.305255,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,479.162384,0.000000,59061.445312,118784.648438,293.398529
37.000000,1004.100000,976.700000,12.600000,3.200000,50.949866,207.409749,138.000000,0.901918,1177.806641,0.428388,1.000000,504.557682,478.727409,1175.087926,0.000000,0.000000,25.828076,0.948810,294.435026,564.899154,564.899154,564.273560,294.416595,20162326.000000,11261039.000000,0.000000,186.110319,990.511292,0.975367,33.516956,1175.087891,721.387109,721.387109,1175.087891,0.000000,0.000000,119.645573,0.408814,564.272786,294.945345,292.664714,0.000000,109.659920,4.641434,0.620393,0.699996,1.224960,2.305277,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.715240,0.000000,59246.285156,118599.140625,293.398529
37.016667,1003.700000,976.400000,12.600000,2.600000,51.040910,207.705290,138.000000,0.901918,1177.337370,0.428201,1.000000,504.137370,479.002702,1175.765556,0.000000,0.000000,25.132461,0.950148,294.435482,564.899219,564.899219,564.275269,294.417053,20135062.000000,11288302.000000,0.000000,186.383936,993.589111,0.975369,33.620895,1175.765495,721.387109,721.387109,1175.765495,0.000000,0.000000,119.646387,0.408815,564.274414,294.945475,292.666406,0.000000,109.658040,4.644099,0.620393,0.699996,1.224960,2.305299,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.990662,0.000000,59430.679688,118414.101562,293.398529
37.033333,1001.500000,976.000000,12.600000,2.500000,51.132849,207.999984,138.000000,0.901918,1174.756771,0.428012,1.000000,502.810514,477.781738,1172.770444,0.000000,0.000000,25.026560,0.950227,294.435938,564.899219,564.899219,564.276855,294.417542,20107980.000000,11315385.000000,0.000000,185.161165,996.646606,0.975372,33.724148,1172.770443,721.387109,721.387109,1172.770443,0.000000,0.000000,119.647184,0.408815,564.276042,294.945605,292.668034,0.000000,109.670597,4.632319,0.620393,0.699996,1.224960,2.305320,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,477.769745,0.000000,59615.347656,118228.773438,293.398529
37.050000,1003.700000,975.600000,12.700000,2.600000,51.225675,208.293831,138.000000,0.901918,1177.337370,0.427821,1.000000,503.689648,478.561556,1174.686593,0.000000,0.000000,25.125893,0.950116,294.436393,564.899219,564.899219,564.278503,294.418030,20080782.000000,11342583.000000,0.000000,185.939372,999.717102,0.975140,33.827839,1174.686589,721.387109,721.387109,1174.686589,0.000000,0.000000,119.647974,0.408816,564.277669,294.945736,292.669694,0.000000,109.663835,4.639850,0.620393,0.699996,1.224960,2.305341,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.549530,0.000000,59798.796875,118044.664062,293.398529
37.066667,1003.500000,975.200000,12.700000,2.800000,51.319389,208.586849,138.000000,0.901918,1177.102734,0.427627,1.000000,503.360905,478.021517,1173.363037,0.000000,0.000000,25.337164,0.949664,294.436849,564.899219,564.899219,564.280090,294.418488,20053662.000000,11369702.000000,0.000000,185.397640,1002.778564,0.975142,33.931225,1173.363021,721.387109,721.387109,1173.363021,0.000000,0.000000,119.648755,0.408816,564.279297,294.945833,292.671322,0.000000,109.669800,4.634649,0.620393,0.699996,1.224960,2.305362,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,478.009491,0.000000,59983.023438,117859.773438,293.398529
37.083333,1002.900000,974.900000,12.800000,2.700000,51.413977,208.879004,138.000000,0.901918,1176.398958,0.427430,1.000000,502.828581,477.604460,1172.341259,0.000000,0.000000,25.221942,0.949840,294.437337,564.899219,564.899219,564.281677,294.418976,20026606.000000,11396759.000000,0.000000,184.978890,1005.833130,0.974911,34.034378,1172.341276,721.387109,721.387109,1172.341276,0.000000,0.000000,119.649528,0.408817,564.280924,294.945964,292.672917,0.000000,109.674561,4.630639,0.620393,0.699996,1.224960,2.305382,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,477.592438,0.000000,60166.714844,117675.421875,293.398529
37.100000,1002.500000,974.500000,12.800000,2.700000,51.509444,209.170312,138.000000,0.901918,1175.929818,0.427231,1.000000,502.393717,477.171908,1171.281481,0.000000,0.000000,25.219594,0.949801,294.437793,564.899219,564.899219,564.283264,294.419434,19999612.000000,11423752.000000,0.000000,184.544678,1008.880493,0.974913,34.137291,1171.281510,721.387109,721.387109,1171.281510,0.000000,0.000000,119.650301,0.408817,564.282487,294.946094,292.674512,0.000000,109.679460,4.626487,0.620393,0.699996,1.224960,2.305403,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,477.159912,0.000000,60349.988281,117491.492188,293.398529
37.116667,1002.500000,974.100000,12.800000,2.800000,51.605778,209.460758,138.000000,0.901918,1175.929818,0.427029,1.000000,502.156250,476.827669,1170.438444,0.000000,0.000000,25.326375,0.949565,294.438249,564.899219,564.899219,564.284851,294.419922,19972668.000000,11450696.000000,0.000000,184.198796,1011.922119,0.974916,34.240009,1170.438411,721.387109,721.387109,1170.438411,0.000000,0.000000,119.651058,0.408817,564.284049,294.946191,292.676074,0.000000,109.683496,4.623190,0.620393,0.699996,1.224960,2.305423,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,476.815643,0.000000,60532.828125,117307.992188,293.398529
37.133333,1002.100000,973.700000,12.900000,2.500000,51.702979,209.750342,138.000000,0.901918,1175.460547,0.426824,1.000000,501.715365,476.704753,1170.138667,0.000000,0.000000,25.008403,0.950154,294.438704,564.899219,564.899219,564.286377,294.420380,19945744.000000,11477621.000000,0.000000,184.074284,1014.961731,0.974684,34.342659,1170.138672,721.387109,721.387109,1170.138672,0.000000,0.000000,119.651815,0.408818,564.285612,294.946322,292.677637,0.000000,109.685400,4.622016,0.620393,0.699996,1.224960,2.305443,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,476.692810,0.000000,60715.328125,117124.843750,293.398529
37.150000,1000.800000,973.300000,12.900000,2.700000,51.801038,210.039079,138.000000,0.901918,1173.935677,0.426617,1.000000,500.821126,475.612142,1167.458667,0.000000,0.000000,25.206793,0.949669,294.439160,564.899219,564.899219,564.287903,294.420868,19918980.000000,11504385.000000,0.000000,182.979980,1017.983154,0.974686,34.444698,1167.458594,721.387109,721.387109,1167.458594,0.000000,0.000000,119.652555,0.408818,564.287109,294.946419,292.679167,0.000000,109.696574,4.611569,0.620393,0.699996,1.224960,2.305463,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.600189,0.000000,60897.703125,116941.812500,293.398529
37.166667,1001.600000,972.800000,12.900000,2.500000,51.899951,210.326953,138.000000,0.901918,1174.874089,0.426407,1.000000,500.974707,475.969043,1168.336667,0.000000,0.000000,25.003465,0.950090,294.439616,564.899219,564.899219,564.289368,294.421356,19892162.000000,11531202.000000,0.000000,183.335368,1021.010498,0.974689,34.546936,1168.336719,721.387109,721.387109,1168.336719,0.000000,0.000000,119.653288,0.408819,564.288672,294.946549,292.680697,0.000000,109.693872,4.614986,0.620393,0.699996,1.224960,2.305482,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.957123,0.000000,61078.988281,116759.875000,293.398529
37.183333,1001.300000,972.400000,13.000000,2.200000,51.999711,210.613949,138.000000,0.901918,1174.522135,0.426194,1.000000,500.574772,475.840885,1168.023926,0.000000,0.000000,24.731702,0.950593,294.440104,564.899219,564.899219,564.290894,294.421814,19865364.000000,11558000.000000,0.000000,183.205632,1024.035767,0.974457,34.649101,1168.023958,721.387109,721.387109,1168.023958,0.000000,0.000000,119.654020,0.408819,564.290169,294.946647,292.682194,0.000000,109.695809,4.613766,0.620393,0.699996,1.224960,2.305502,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,475.829010,0.000000,61260.628906,116577.585938,293.398529
37.200000,1000.200000,972.000000,13.100000,2.900000,52.100317,210.900081,138.000000,0.901918,1173.231901,0.425979,1.000000,499.772005,474.354590,1164.377630,0.000000,0.000000,25.415226,0.949146,294.440560,564.899219,564.899219,564.292358,294.422302,19838784.000000,11584580.000000,0.000000,181.717660,1027.036255,0.974225,34.750435,1164.377604,721.387109,721.387109,1164.377604,0.000000,0.000000,119.654744,0.408819,564.291667,294.946777,292.683691,0.000000,109.710661,4.599612,0.620393,0.699996,1.224960,2.305521,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,474.342590,0.000000,61442.144531,116395.406250,293.398529
37.216667,999.600000,971.600000,13.100000,2.800000,52.201762,211.185352,138.000000,0.901918,1172.528125,0.425761,1.000000,499.216243,473.915495,1163.301704,0.000000,0.000000,25.298568,0.949323,294.441016,564.899219,564.899219,564.293823,294.422760,19812270.000000,11611094.000000,0.000000,181.277018,1030.029541,0.974227,34.851521,1163.301693,721.387109,721.387109,1163.301693,0.000000,0.000000,119.655452,0.408820,564.293099,294.946875,292.685189,0.000000,109.715519,4.595449,0.620393,0.699996,1.224960,2.305540,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,473.903534,0.000000,61622.175781,116214.726562,293.398529
37.233333,999.200000,971.100000,13.100000,2.800000,52.304045,211.469743,138.000000,0.901918,1172.058854,0.425539,1.000000,498.757357,473.459310,1162.183926,0.000000,0.000000,25.295856,0.949282,294.441471,564.899219,564.899219,564.295288,294.423248,19785822.000000,11637542.000000,0.000000,180.819303,1033.015137,0.974230,34.952354,1162.183854,721.387109,721.387109,1162.183854,0.000000,0.000000,119.656160,0.408820,564.294531,294.946973,292.686621,0.000000,109.720524,4.591132,0.620393,0.699996,1.224960,2.305559,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,473.447357,0.000000,61801.769531,116034.484375,293.398529
37.250000,999.000000,970.700000,13.200000,3.000000,52.407149,211.753271,138.000000,0.901918,1171.824349,0.425316,1.000000,498.395150,472.871452,1160.742889,0.000000,0.000000,25.521503,0.948793,294.441927,564.899219,564.899219,564.296692,294.423706,19759460.000000,11663904.000000,0.000000,180.229915,1035.990967,0.973998,35.052853,1160.742839,721.387109,721.387109,1160.742839,0.000000,0.000000,119.656860,0.408820,564.295964,294.947103,292.688086,0.000000,109.726750,4.585579,0.620393,0.699996,1.224960,2.305577,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,472.859497,0.000000,61980.906250,115854.695312,293.398529
37.266667,998.700000,970.200000,13.200000,2.800000,52.511084,212.035921,138.000000,0.901918,1171.472396,0.425089,1.000000,497.979850,472.690104,1160.299630,0.000000,0.000000,25.287565,0.949220,294.442383,564.899284,564.899284,564.298096,294.424194,19733126.000000,11690238.000000,0.000000,180.047087,1038.963867,0.974000,35.153255,1160.299609,721.387109,721.387109,1160.299609,0.000000,0.000000,119.657552,0.408821,564.297396,294.947201,292.689518,0.000000,109.729134,4.583872,0.620393,0.699996,1.224960,2.305596,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,472.678192,0.000000,62159.460938,115675.500000,293.398529
37.283333,998.600000,969.800000,13.200000,3.100000,52.615833,212.317692,138.000000,0.901918,1171.355078,0.424859,1.000000,497.661068,472.019857,1158.656370,0.000000,0.000000,25.639020,0.948481,294.442839,564.899219,564.899219,564.299500,294.424652,19706890.000000,11716474.000000,0.000000,179.375326,1041.925537,0.974002,35.253277,1158.656380,721.387109,721.387109,1158.656380,0.000000,0.000000,119.658228,0.408821,564.298828,294.947298,292.690918,0.000000,109.736108,4.577560,0.620393,0.699996,1.224960,2.305614,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,472.007874,0.000000,62337.832031,115496.476562,293.398529
37.300000,997.600000,969.300000,13.300000,3.700000,52.721399,212.598584,138.000000,0.901918,1170.182161,0.424627,1.000000,496.890690,470.445833,1154.794593,0.000000,0.000000,26.442676,0.946784,294.443327,564.899219,564.899219,564.300903,294.425140,19680886.000000,11742479.000000,0.000000,177.799707,1044.861084,0.973770,35.352417,1154.794531,721.387109,721.387109,1154.794531,0.000000,0.000000,119.658903,0.408821,564.300195,294.947396,292.692318,0.000000,109.751530,4.562792,0.620393,0.699996,1.224960,2.305632,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,470.433685,0.000000,62515.531250,115318.132812,293.398529
37.316667,997.700000,968.800000,13.300000,3.700000,52.827771,212.878597,138.000000,0.901918,1170.299349,0.424391,1.000000,496.665039,470.221419,1154.245556,0.000000,0.000000,26.441477,0.946762,294.443783,564.899284,564.899284,564.302246,294.425629,19654914.000000,11768450.000000,0.000000,177.573844,1047.792847,0.973773,35.451431,1154.245573,721.387109,721.387109,1154.245573,0.000000,0.000000,119.659570,0.408822,564.301563,294.947493,292.693685,0.000000,109.754272,4.560699,0.620393,0.699996,1.224960,2.305650,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,470.209259,0.000000,62691.664062,115141.359375,293.398529
37.333333,997.400000,968.400000,13.300000,3.600000,52.934949,213.157731,138.000000,0.901918,1169.947526,0.424153,1.000000,496.236947,469.939746,1153.556074,0.000000,0.000000,26.295034,0.947011,294.444238,564.899284,564.899284,564.303589,294.426086,19628984.000000,11794381.000000,0.000000,177.290755,1050.719971,0.973775,35.550289,1153.556120,721.387109,721.387109,1153.556120,0.000000,0.000000,119.660229,0.408822,564.302930,294.947624,292.695052,0.000000,109.757544,4.558071,0.620393,0.699996,1.224960,2.305667,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,469.927643,0.000000,62867.574219,114964.804688,293.398529
37.350000,996.700000,967.900000,13.200000,3.900000,53.042924,213.436003,138.000000,0.901918,1169.126432,0.423912,1.000000,495.606673,468.870085,1150.932370,0.000000,0.000000,26.734416,0.946057,294.444694,564.899284,564.899284,564.304932,294.426575,19603212.000000,11820153.000000,0.000000,176.219613,1053.629395,0.974011,35.648548,1150.932292,721.387109,721.387109,1150.932292,0.000000,0.000000,119.660881,0.408823,564.304297,294.947721,292.696387,0.000000,109.768140,4.548106,0.620393,0.699996,1.224960,2.305684,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.857910,0.000000,63043.203125,114788.539062,293.398529
37.366667,996.500000,967.400000,13.100000,3.700000,53.151689,213.713379,138.000000,0.901918,1168.891797,0.423668,1.000000,495.221810,468.780241,1150.713778,0.000000,0.000000,26.439396,0.946611,294.445150,564.899284,564.899284,564.306274,294.427032,19577452.000000,11845913.000000,0.000000,176.128402,1056.537231,0.974247,35.746754,1150.713802,721.387109,721.387109,1150.713802,0.000000,0.000000,119.661523,0.408823,564.305599,294.947819,292.697721,0.000000,109.769596,4.547275,0.620393,0.699996,1.224960,2.305701,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.768158,0.000000,63217.761719,114613.343750,293.398529
37.383333,996.200000,966.900000,13.100000,3.500000,53.261247,213.989860,138.000000,0.901918,1168.539844,0.423421,1.000000,494.783919,468.629525,1150.345704,0.000000,0.000000,26.152246,0.947144,294.445605,564.899284,564.899284,564.307556,294.427521,19551714.000000,11871650.000000,0.000000,175.976318,1059.442505,0.974249,35.844875,1150.345703,721.387109,721.387109,1150.345703,0.000000,0.000000,119.662158,0.408823,564.306901,294.947917,292.699056,0.000000,109.771615,4.545878,0.620393,0.699996,1.224960,2.305718,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.617493,0.000000,63392.230469,114438.234375,293.398529
37.400000,996.100000,966.400000,13.100000,3.000000,53.371586,214.265479,138.000000,0.901918,1168.422656,0.423171,1.000000,494.441992,468.939518,1151.108444,0.000000,0.000000,25.500336,0.948426,294.446061,564.899284,564.899284,564.308838,294.427979,19525930.000000,11897434.000000,0.000000,176.284977,1062.353027,0.974251,35.943176,1151.108464,721.387109,721.387109,1151.108464,0.000000,0.000000,119.662793,0.408824,564.308203,294.948014,292.700358,0.000000,109.769344,4.548763,0.620393,0.699996,1.224960,2.305735,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.927612,0.000000,63566.550781,114263.281250,293.398529
37.416667,995.700000,965.900000,13.100000,3.000000,53.482703,214.540218,138.000000,0.901918,1167.953385,0.422917,1.000000,493.947786,468.449284,1149.907037,0.000000,0.000000,25.496340,0.948383,294.446517,564.899284,564.899284,564.310120,294.428467,19500220.000000,11923145.000000,0.000000,175.793376,1065.255371,0.974253,36.041199,1149.907031,721.387109,721.387109,1149.907031,0.000000,0.000000,119.663420,0.408824,564.309505,294.948112,292.701660,0.000000,109.774512,4.544210,0.620393,0.699996,1.224960,2.305752,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,468.437408,0.000000,63741.183594,114088.015625,293.398529
37.433333,994.500000,965.400000,13.100000,3.000000,53.594596,214.814063,138.000000,0.901918,1166.545833,0.422661,1.000000,493.053646,467.560417,1147.726963,0.000000,0.000000,25.491069,0.948300,294.446973,564.899284,564.899284,564.311401,294.428925,19474640.000000,11948725.000000,0.000000,174.903109,1068.142944,0.974255,36.138721,1147.726953,721.387109,721.387109,1147.726953,0.000000,0.000000,119.664038,0.408824,564.310742,294.948210,292.702930,0.000000,109.783350,4.535972,0.620393,0.699996,1.224960,2.305768,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.548553,0.000000,63915.324219,113913.242188,293.398529
37.450000,994.100000,964.800000,13.200000,2.900000,53.707255,215.087028,138.000000,0.901918,1166.076562,0.422402,1.000000,492.553060,467.184440,1146.806000,0.000000,0.000000,25.366445,0.948500,294.447461,564.899284,564.899284,564.312683,294.429413,19449114.000000,11974250.000000,0.000000,174.525798,1071.024292,0.974023,36.236034,1146.805990,721.387109,721.387109,1146.805990,0.000000,0.000000,119.664648,0.408825,564.312044,294.948307,292.704199,0.000000,109.787419,4.532498,0.620393,0.699996,1.224960,2.305785,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,467.172607,0.000000,64088.578125,113739.351562,293.398529
37.466667,993.700000,964.300000,13.300000,3.600000,53.820675,215.359115,138.000000,0.901918,1165.607422,0.422140,1.000000,492.049121,465.779883,1143.360074,0.000000,0.000000,26.267096,0.946617,294.447917,564.899284,564.899284,564.313904,294.429871,19423796.000000,11999569.000000,0.000000,173.119792,1073.882202,0.973791,36.332558,1143.360026,721.387109,721.387109,1143.360026,0.000000,0.000000,119.665259,0.408825,564.313281,294.948372,292.705469,0.000000,109.800952,4.519557,0.620393,0.699996,1.224960,2.305801,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.767853,0.000000,64261.457031,113565.835938,293.398529
37.483333,993.200000,963.800000,13.300000,3.100000,53.934855,215.630306,138.000000,0.901918,1165.020964,0.421874,1.000000,491.492350,465.894238,1143.642667,0.000000,0.000000,25.595945,0.947922,294.448372,564.899284,564.899284,564.315125,294.430359,19398460.000000,12024904.000000,0.000000,173.232910,1076.742065,0.973793,36.429150,1143.642708,721.387109,721.387109,1143.642708,0.000000,0.000000,119.665853,0.408825,564.314518,294.948470,292.706706,0.000000,109.800480,4.520611,0.620393,0.699996,1.224960,2.305817,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.882385,0.000000,64432.933594,113393.734375,293.398529
37.500000,993.100000,963.200000,13.400000,3.200000,54.049788,215.900635,138.000000,0.901918,1164.903646,0.421606,1.000000,491.130078,465.412012,1142.460815,0.000000,0.000000,25.715934,0.947639,294.448828,564.899284,564.899284,564.316345,294.430817,19373196.000000,12050169.000000,0.000000,172.749349,1079.593994,0.973561,36.525467,1142.460807,721.387109,721.387109,1142.460807,0.000000,0.000000,119.666447,0.408825,564.315755,294.948568,292.707943,0.000000,109.805485,4.516184,0.620393,0.699996,1.224960,2.305832,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.400116,0.000000,64604.527344,113221.507812,293.398529
37.516667,991.800000,962.700000,13.400000,2.500000,54.165470,216.170068,138.000000,0.901918,1163.378776,0.421334,1.000000,490.171159,465.250521,1142.066148,0.000000,0.000000,24.918518,0.949164,294.449284,564.899349,564.899349,564.317566,294.431305,19347956.000000,12075409.000000,0.000000,172.586589,1082.443115,0.973563,36.621696,1142.066146,721.387109,721.387109,1142.066146,0.000000,0.000000,119.667033,0.408826,564.316927,294.948665,292.709147,0.000000,109.807536,4.514701,0.620393,0.699996,1.224960,2.305848,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,465.238770,0.000000,64775.636719,113049.781250,293.398529
37.533333,990.900000,962.100000,13.400000,2.500000,54.281893,216.438623,138.000000,0.901918,1162.323047,0.421059,1.000000,489.406999,464.491048,1140.203778,0.000000,0.000000,24.913820,0.949094,294.449740,564.899349,564.899349,564.318726,294.431763,19322826.000000,12100538.000000,0.000000,171.825814,1085.279663,0.973565,36.717499,1140.203776,721.387109,721.387109,1140.203776,0.000000,0.000000,119.667619,0.408826,564.318164,294.948763,292.710352,0.000000,109.815063,4.507745,0.620393,0.699996,1.224960,2.305864,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,464.479340,0.000000,64946.585938,112878.203125,293.398529
37.550000,990.500000,961.600000,13.500000,2.500000,54.399056,216.706299,138.000000,0.901918,1161.853776,0.420781,1.000000,488.886556,463.977572,1138.945185,0.000000,0.000000,24.906856,0.949054,294.450195,564.899349,564.899349,564.319885,294.432220,19297772.000000,12125592.000000,0.000000,171.311068,1088.107666,0.973333,36.813015,1138.945182,721.387109,721.387109,1138.945182,0.000000,0.000000,119.668188,0.408826,564.319336,294.948828,292.711523,0.000000,109.820312,4.503055,0.620393,0.699996,1.224960,2.305879,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.965851,0.000000,65116.781250,112707.382812,293.398529
