Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
37.566667,989.500000,961.000000,13.500000,2.500000,54.516947,216.973079,138.000000,0.901918,1160.680859,0.420500,1.000000,488.066764,463.162826,1136.947037,0.000000,0.000000,24.901809,0.948979,294.450651,564.899349,564.899349,564.321106,294.432709,19272840.000000,12150525.000000,0.000000,170.495036,1090.922119,0.973335,36.908073,1136.947005,721.387109,721.387109,1136.947005,0.000000,0.000000,119.668758,0.408827,564.320508,294.948926,292.712728,0.000000,109.828288,4.495629,0.620393,0.699996,1.224960,2.305894,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,463.151123,0.000000,65286.460938,112537.078125,293.398529
37.583333,989.400000,960.400000,13.600000,3.100000,54.635571,217.238997,138.000000,0.901918,1160.563542,0.420216,1.000000,487.687598,462.125423,1134.402444,0.000000,0.000000,25.560040,0.947589,294.451107,564.899349,564.899349,564.322205,294.433167,19248058.000000,12175306.000000,0.000000,169.456331,1093.719360,0.973103,37.002548,1134.402474,721.387109,721.387109,1134.402474,0.000000,0.000000,119.669320,0.408827,564.321680,294.949023,292.713867,0.000000,109.838257,4.486210,0.620393,0.699996,1.224960,2.305909,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,462.113617,0.000000,65455.328125,112367.578125,293.398529
37.600000,988.600000,959.800000,13.600000,3.400000,54.754915,217.504036,138.000000,0.901918,1159.625130,0.419929,1.000000,486.960026,461.013053,1131.673778,0.000000,0.000000,25.944845,0.946721,294.451563,564.899349,564.899349,564.323364,294.433655,19223440.000000,12199923.000000,0.000000,168.342692,1096.498047,0.973105,37.096401,1131.673828,721.387109,721.387109,1131.673828,0.000000,0.000000,119.669873,0.408827,564.322786,294.949089,292.715007,0.000000,109.848853,4.476148,0.620393,0.699996,1.224960,2.305924,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,461.001190,0.000000,65623.164062,112199.125000,293.398529
37.616667,987.900000,959.200000,13.600000,3.400000,54.874980,217.768180,138.000000,0.901918,1158.804036,0.419638,1.000000,486.278613,460.337077,1130.016296,0.000000,0.000000,25.939412,0.946657,294.452018,564.899349,564.899349,564.324463,294.434113,19198924.000000,12224441.000000,0.000000,167.665495,1099.265503,0.973107,37.189873,1130.016276,721.387109,721.387109,1130.016276,0.000000,0.000000,119.670418,0.408828,564.323893,294.949186,292.716146,0.000000,109.855477,4.470054,0.620393,0.699996,1.224960,2.305938,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,460.325195,0.000000,65789.882812,112031.781250,293.398529
37.633333,987.300000,958.600000,13.500000,3.500000,54.995756,218.031462,138.000000,0.901918,1158.100260,0.419345,1.000000,485.643294,459.565560,1128.124222,0.000000,0.000000,26.075612,0.946307,294.452474,564.899349,564.899349,564.325562,294.434601,19174518.000000,12248845.000000,0.000000,166.892741,1102.020264,0.973342,37.282913,1128.124219,721.387109,721.387109,1128.124219,0.000000,0.000000,119.670964,0.408828,564.325000,294.949251,292.717253,0.000000,109.862939,4.463117,0.620393,0.699996,1.224960,2.305953,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,459.553680,0.000000,65955.929688,111865.117188,293.398529
37.650000,986.300000,958.000000,13.500000,3.600000,55.117240,218.293864,138.000000,0.901918,1156.927214,0.419048,1.000000,484.808203,458.595573,1125.744963,0.000000,0.000000,26.210508,0.945936,294.452930,564.899349,564.899349,564.326660,294.435059,19150258.000000,12273107.000000,0.000000,165.921533,1104.758789,0.973344,37.375408,1125.745052,721.387109,721.387109,1125.745052,0.000000,0.000000,119.671493,0.408828,564.326107,294.949349,292.718359,0.000000,109.872152,4.454423,0.620393,0.699996,1.224960,2.305967,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.583649,0.000000,66121.210938,111699.226562,293.398529
37.666667,986.200000,957.400000,13.500000,3.400000,55.239429,218.555387,138.000000,0.901918,1156.809896,0.418748,1.000000,484.412272,458.480143,1125.463481,0.000000,0.000000,25.930019,0.946471,294.453385,564.899414,564.899414,564.327759,294.435516,19126012.000000,12297351.000000,0.000000,165.804948,1107.495361,0.973346,37.467838,1125.463411,721.387109,721.387109,1125.463411,0.000000,0.000000,119.672021,0.408828,564.327214,294.949414,292.719466,0.000000,109.873698,4.453392,0.620393,0.699996,1.224960,2.305981,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.468292,0.000000,66285.523438,111534.304688,293.398529
37.683333,985.500000,956.800000,13.500000,2.700000,55.362313,218.816032,138.000000,0.901918,1155.988802,0.418445,1.000000,483.718197,458.641699,1125.861852,0.000000,0.000000,25.074388,0.948163,294.453841,564.899414,564.899414,564.328796,294.436005,19101744.000000,12321620.000000,0.000000,165.965413,1110.234619,0.973348,37.560360,1125.861849,721.387109,721.387109,1125.861849,0.000000,0.000000,119.672542,0.408829,564.328255,294.949512,292.720540,0.000000,109.872762,4.454836,0.620393,0.699996,1.224960,2.305995,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.630035,0.000000,66449.718750,111369.500000,293.398529
37.700000,985.100000,956.200000,13.500000,2.700000,55.485893,219.075814,138.000000,0.901918,1155.519661,0.418139,1.000000,483.167904,458.096061,1124.524296,0.000000,0.000000,25.069739,0.948114,294.454297,564.899414,564.899414,564.329895,294.436462,19077556.000000,12345808.000000,0.000000,165.418620,1112.964844,0.973350,37.652576,1124.524219,721.387109,721.387109,1124.524219,0.000000,0.000000,119.673063,0.408829,564.329362,294.949577,292.721615,0.000000,109.878141,4.449960,0.620393,0.699996,1.224960,2.306008,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,458.084412,0.000000,66614.078125,111204.531250,293.398529
37.716667,984.400000,955.500000,13.500000,3.000000,55.610160,219.334717,138.000000,0.901918,1154.698568,0.417829,1.000000,482.466927,457.060254,1121.983407,0.000000,0.000000,25.404561,0.947344,294.454753,564.899414,564.899414,564.330933,294.436951,19053520.000000,12369844.000000,0.000000,164.381608,1115.677856,0.973351,37.744213,1121.983464,721.387109,721.387109,1121.983464,0.000000,0.000000,119.673576,0.408829,564.330404,294.949674,292.722689,0.000000,109.887874,4.440728,0.620393,0.699996,1.224960,2.306022,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,457.048523,0.000000,66777.890625,111040.101562,293.398529
37.733333,983.400000,954.900000,13.600000,3.500000,55.735111,219.592757,138.000000,0.901918,1153.525521,0.417516,1.000000,481.615430,455.569661,1118.326148,0.000000,0.000000,26.043671,0.945924,294.455208,564.899414,564.899414,564.331970,294.437408,19029704.000000,12393660.000000,0.000000,162.889779,1118.366089,0.973119,37.835011,1118.326172,721.387109,721.387109,1118.326172,0.000000,0.000000,119.674072,0.408829,564.331445,294.949740,292.723730,0.000000,109.901587,4.427505,0.620393,0.699996,1.224960,2.306036,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.557800,0.000000,66940.671875,110876.710938,293.398529
37.750000,983.100000,954.200000,13.600000,3.200000,55.860742,219.849919,138.000000,0.901918,1153.173698,0.417199,1.000000,481.103027,455.461263,1118.061926,0.000000,0.000000,25.639689,0.946706,294.455664,564.899414,564.899414,564.333008,294.437866,19005904.000000,12417461.000000,0.000000,162.780306,1121.052612,0.973121,37.925747,1118.061849,721.387109,721.387109,1118.061849,0.000000,0.000000,119.674577,0.408830,564.332487,294.949837,292.724740,0.000000,109.903027,4.426547,0.620393,0.699996,1.224960,2.306049,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.449493,0.000000,67101.968750,110714.820312,293.398529
37.766667,982.400000,953.600000,13.600000,2.700000,55.987044,220.106217,138.000000,0.901918,1152.352604,0.416879,1.000000,480.391016,455.341243,1117.769037,0.000000,0.000000,25.047666,0.947860,294.456120,564.899414,564.899414,564.333984,294.438354,18982120.000000,12441244.000000,0.000000,162.659229,1123.737061,0.973123,38.016418,1117.769010,721.387109,721.387109,1117.769010,0.000000,0.000000,119.675065,0.408830,564.333464,294.949902,292.725781,0.000000,109.904574,4.425485,0.620393,0.699996,1.224960,2.306062,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,455.329620,0.000000,67263.156250,110553.031250,293.398529
37.783333,981.200000,952.900000,13.600000,2.600000,56.114018,220.361654,138.000000,0.901918,1150.944922,0.416554,1.000000,479.430827,454.490853,1115.683333,0.000000,0.000000,24.937880,0.947984,294.456576,564.899479,564.899479,564.335022,294.438812,18958462.000000,12464901.000000,0.000000,161.807715,1126.407349,0.973124,38.106613,1115.683333,721.387109,721.387109,1115.683333,0.000000,0.000000,119.675553,0.408830,564.334505,294.949967,292.726790,0.000000,109.912557,4.417978,0.620393,0.699996,1.224960,2.306075,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,454.479248,0.000000,67424.218750,110391.367188,293.398529
37.800000,980.300000,952.200000,13.600000,3.200000,56.241654,220.616227,138.000000,0.901918,1149.889193,0.416226,1.000000,478.613574,452.988770,1111.997852,0.000000,0.000000,25.622721,0.946465,294.457031,564.899479,564.899479,564.335999,294.439270,18935026.000000,12488338.000000,0.000000,160.304460,1129.052612,0.973126,38.195965,1111.997917,721.387109,721.387109,1111.997917,0.000000,0.000000,119.676042,0.408830,564.335482,294.950065,292.727767,0.000000,109.926221,4.404781,0.620393,0.699996,1.224960,2.306088,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,452.977020,0.000000,67584.437500,110230.539062,293.398529
37.816667,979.200000,951.500000,13.700000,3.400000,56.369950,220.869938,138.000000,0.901918,1148.598958,0.415894,1.000000,477.694922,451.816341,1109.121556,0.000000,0.000000,25.876503,0.945830,294.457487,564.899479,564.899479,564.336914,294.439758,18911762.000000,12511602.000000,0.000000,159.130892,1131.678467,0.972894,38.284657,1109.121615,721.387109,721.387109,1109.121615,0.000000,0.000000,119.676514,0.408831,564.336458,294.950130,292.728776,0.000000,109.936938,4.394528,0.620393,0.699996,1.224960,2.306100,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,451.804535,0.000000,67743.156250,110071.226562,293.398529
37.833333,979.400000,950.800000,13.700000,2.900000,56.498905,221.122803,138.000000,0.901918,1148.833594,0.415557,1.000000,477.406152,452.158594,1109.963556,0.000000,0.000000,25.245487,0.947119,294.457943,564.899479,564.899479,564.337891,294.440216,18888448.000000,12534917.000000,0.000000,159.472184,1134.309937,0.972895,38.373543,1109.963542,721.387109,721.387109,1109.963542,0.000000,0.000000,119.676978,0.408831,564.337435,294.950195,292.729720,0.000000,109.934399,4.397517,0.620393,0.699996,1.224960,2.306113,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,452.146942,0.000000,67900.710938,109913.085938,293.398529
37.850000,978.100000,950.100000,13.800000,3.100000,56.628507,221.374788,138.000000,0.901918,1147.308594,0.415217,1.000000,476.381966,450.904850,1106.887704,0.000000,0.000000,25.475041,0.946524,294.458398,564.899479,564.899479,564.338867,294.440674,18865318.000000,12558047.000000,0.000000,158.217350,1136.920654,0.972663,38.461723,1106.887760,721.387109,721.387109,1106.887760,0.000000,0.000000,119.677441,0.408831,564.338411,294.950260,292.730697,0.000000,109.945785,4.386589,0.620393,0.699996,1.224960,2.306125,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.893188,0.000000,68058.601562,109754.593750,293.398529
37.866667,978.600000,949.400000,13.900000,2.600000,56.758752,221.625944,138.000000,0.901918,1147.895182,0.414872,1.000000,476.230013,451.323014,1107.915926,0.000000,0.000000,24.904911,0.947704,294.458854,564.899479,564.899479,564.339783,294.441162,18842126.000000,12581239.000000,0.000000,158.634554,1139.538330,0.972431,38.550140,1107.915885,721.387109,721.387109,1107.915885,0.000000,0.000000,119.677905,0.408831,564.339323,294.950326,292.731641,0.000000,109.942586,4.390230,0.620393,0.699996,1.224960,2.306138,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,451.311462,0.000000,68215.242188,109597.367188,293.398529
37.883333,978.000000,948.700000,13.900000,2.400000,56.889640,221.876221,138.000000,0.901918,1147.191406,0.414524,1.000000,475.537891,450.827962,1106.702444,0.000000,0.000000,24.707829,0.948042,294.459310,564.899544,564.899544,564.340759,294.441620,18819006.000000,12604357.000000,0.000000,158.138477,1142.147705,0.972432,38.638283,1106.702474,721.387109,721.387109,1106.702474,0.000000,0.000000,119.678361,0.408832,564.340299,294.950423,292.732585,0.000000,109.947339,4.385922,0.620393,0.699996,1.224960,2.306150,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,450.816437,0.000000,68372.296875,109439.718750,293.398529
37.900000,976.900000,947.900000,13.900000,2.600000,57.021163,222.125667,138.000000,0.901918,1145.901042,0.414170,1.000000,474.598372,449.701855,1103.939926,0.000000,0.000000,24.894417,0.947546,294.459733,564.899544,564.899544,564.341675,294.442078,18796054.000000,12627311.000000,0.000000,157.011296,1144.738403,0.972434,38.725788,1103.939844,721.387109,721.387109,1103.939844,0.000000,0.000000,119.678817,0.408832,564.341211,294.950488,292.733529,0.000000,109.957552,4.376152,0.620393,0.699996,1.224960,2.306162,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,449.690338,0.000000,68528.867188,109282.562500,293.398529
37.916667,976.400000,947.200000,13.900000,2.700000,57.153320,222.374251,138.000000,0.901918,1145.314583,0.413813,1.000000,473.945931,448.950163,1102.096370,0.000000,0.000000,24.993715,0.947265,294.460189,564.899544,564.899544,564.342590,294.442535,18773212.000000,12650153.000000,0.000000,156.258561,1147.316650,0.972436,38.812874,1102.096354,721.387109,721.387109,1102.096354,0.000000,0.000000,119.679256,0.408832,564.342122,294.950553,292.734440,0.000000,109.964486,4.369653,0.620393,0.699996,1.224960,2.306173,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,448.938599,0.000000,68684.304688,109126.531250,293.398529
37.933333,975.900000,946.400000,14.000000,3.100000,57.286100,222.622005,138.000000,0.901918,1144.727995,0.413451,1.000000,473.288802,447.840072,1099.373111,0.000000,0.000000,25.446661,0.946234,294.460645,564.899544,564.899544,564.343445,294.443024,18750532.000000,12672832.000000,0.000000,155.147428,1149.876343,0.972203,38.899338,1099.373177,721.387109,721.387109,1099.373177,0.000000,0.000000,119.679696,0.408832,564.343034,294.950618,292.735352,0.000000,109.974471,4.360090,0.620393,0.699996,1.224960,2.306185,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,447.828430,0.000000,68839.000000,108971.250000,293.398529
37.950000,975.600000,945.700000,14.000000,3.200000,57.419507,222.868896,138.000000,0.901918,1144.376172,0.413084,1.000000,472.723763,447.153223,1097.688889,0.000000,0.000000,25.568463,0.945912,294.461100,564.899544,564.899544,564.344360,294.443481,18727954.000000,12695410.000000,0.000000,154.459603,1152.424683,0.972205,38.985416,1097.688802,721.387109,721.387109,1097.688802,0.000000,0.000000,119.680127,0.408833,564.343880,294.950684,292.736263,0.000000,109.980794,4.354192,0.620393,0.699996,1.224960,2.306197,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,447.141571,0.000000,68992.578125,108817.078125,293.398529
37.966667,975.400000,944.900000,14.000000,3.200000,57.553528,223.114958,138.000000,0.901918,1144.141536,0.412713,1.000000,472.202051,446.635319,1096.419185,0.000000,0.000000,25.564697,0.945861,294.461556,564.899544,564.899544,564.345215,294.443939,18705452.000000,12717912.000000,0.000000,153.940706,1154.964355,0.972206,39.071201,1096.419141,721.387109,721.387109,1096.419141,0.000000,0.000000,119.680558,0.408833,564.344792,294.950749,292.737142,0.000000,109.985645,4.349755,0.620393,0.699996,1.224960,2.306208,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,446.623657,0.000000,69145.484375,108663.593750,293.398529
37.983333,974.200000,944.100000,14.000000,3.000000,57.688159,223.360189,138.000000,0.901918,1142.733984,0.412337,1.000000,471.191439,445.877897,1094.561630,0.000000,0.000000,25.311489,0.946282,294.462012,564.899544,564.899544,564.346069,294.444427,18683062.000000,12740303.000000,0.000000,153.182324,1157.491577,0.972208,39.156567,1094.561589,721.387109,721.387109,1094.561589,0.000000,0.000000,119.680981,0.408833,564.345638,294.950814,292.738021,0.000000,109.992537,4.343277,0.620393,0.699996,1.224960,2.306219,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,445.866302,0.000000,69297.867188,108510.632812,293.398529
38.000000,973.000000,943.300000,14.000000,2.500000,57.823401,223.604574,138.000000,0.901918,1141.326302,0.411956,1.000000,470.176367,445.410514,1093.415926,0.000000,0.000000,24.763833,0.947331,294.462467,564.899544,564.899544,564.346924,294.444885,18660740.000000,12762625.000000,0.000000,152.713965,1160.010864,0.972209,39.241665,1093.415885,721.387109,721.387109,1093.415885,0.000000,0.000000,119.681396,0.408833,564.346549,294.950879,292.738867,0.000000,109.996932,4.339287,0.620393,0.699996,1.224960,2.306230,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,445.399017,0.000000,69449.492188,108358.437500,293.398529
38.016667,972.100000,942.500000,14.000000,2.800000,57.959249,223.848128,138.000000,0.901918,1140.270703,0.411570,1.000000,469.301628,444.230371,1090.520667,0.000000,0.000000,25.069198,0.946582,294.462923,564.899544,564.899544,564.347778,294.445343,18638592.000000,12784773.000000,0.000000,151.532861,1162.510620,0.972211,39.326103,1090.520703,721.387109,721.387109,1090.520703,0.000000,0.000000,119.681812,0.408834,564.347396,294.950944,292.739746,0.000000,110.007373,4.329250,0.620393,0.699996,1.224960,2.306242,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,444.218842,0.000000,69600.656250,108206.695312,293.398529
38.033333,970.800000,941.700000,14.000000,3.500000,58.095691,224.090853,138.000000,0.901918,1138.745833,0.411180,1.000000,468.229069,442.286849,1085.751407,0.000000,0.000000,25.940167,0.944599,294.463346,564.899544,564.899544,564.348633,294.445801,18616730.000000,12806634.000000,0.000000,149.588281,1164.978027,0.972212,39.409451,1085.751432,721.387109,721.387109,1085.751432,0.000000,0.000000,119.682218,0.408834,564.348242,294.951009,292.740560,0.000000,110.024202,4.312814,0.620393,0.699996,1.224960,2.306252,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,442.275177,0.000000,69750.640625,108056.132812,293.398529
38.050000,969.300000,940.900000,14.000000,3.000000,58.232731,224.332747,138.000000,0.901918,1136.986328,0.410784,1.000000,467.055534,441.767285,1084.477630,0.000000,0.000000,25.286212,0.945860,294.463802,564.899609,564.899609,564.349426,294.446259,18594944.000000,12828420.000000,0.000000,149.067806,1167.436890,0.972214,39.492508,1084.477669,721.387109,721.387109,1084.477669,0.000000,0.000000,119.682617,0.408834,564.349023,294.951074,292.741406,0.000000,110.028971,4.308436,0.620393,0.699996,1.224960,2.306263,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,441.755737,0.000000,69898.679688,107907.523438,293.398529
38.066667,969.500000,940.100000,14.100000,3.600000,58.370361,224.573828,138.000000,0.901918,1137.220833,0.410383,1.000000,466.695866,440.627246,1081.680741,0.000000,0.000000,26.066606,0.944146,294.464258,564.899609,564.899609,564.350220,294.446747,18573326.000000,12850038.000000,0.000000,147.926790,1169.876709,0.971981,39.574924,1081.680729,721.387109,721.387109,1081.680729,0.000000,0.000000,119.683008,0.408834,564.349870,294.951139,292.742220,0.000000,110.038924,4.298869,0.620393,0.699996,1.224960,2.306273,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,440.615540,0.000000,70046.210938,107759.421875,293.398529
38.083333,968.200000,939.200000,14.100000,3.800000,58.508577,224.814079,138.000000,0.901918,1135.695964,0.409976,1.000000,465.608659,439.257715,1078.320519,0.000000,0.000000,26.348905,0.943410,294.464714,564.899609,564.899609,564.351013,294.447205,18551910.000000,12871454.000000,0.000000,146.556315,1172.293701,0.971983,39.656570,1078.320508,721.387109,721.387109,1078.320508,0.000000,0.000000,119.683398,0.408834,564.350651,294.951172,292.743001,0.000000,110.050741,4.287424,0.620393,0.699996,1.224960,2.306284,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,439.245972,0.000000,70192.601562,107612.468750,293.398529
38.100000,967.500000,938.400000,14.000000,3.100000,58.647371,225.053516,138.000000,0.901918,1134.874870,0.409565,1.000000,464.804818,439.409408,1078.694593,0.000000,0.000000,25.393396,0.945368,294.465169,564.899609,564.899609,564.351807,294.447662,18530472.000000,12892892.000000,0.000000,146.707194,1174.713379,0.972218,39.738304,1078.694596,721.387109,721.387109,1078.694596,0.000000,0.000000,119.683781,0.408835,564.351432,294.951237,292.743815,0.000000,110.049854,4.288686,0.620393,0.699996,1.224960,2.306294,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,439.397858,0.000000,70337.625000,107466.890625,293.398529
38.116667,967.400000,937.500000,14.100000,3.000000,58.786743,225.292139,138.000000,0.901918,1134.757552,0.409148,1.000000,464.283431,439.016797,1077.732519,0.000000,0.000000,25.264622,0.945584,294.465592,564.899609,564.899609,564.352600,294.448120,18509092.000000,12914273.000000,0.000000,146.313721,1177.126343,0.971986,39.819817,1077.732487,721.387109,721.387109,1077.732487,0.000000,0.000000,119.684163,0.408835,564.352214,294.951302,292.744596,0.000000,110.053491,4.285415,0.620393,0.699996,1.224960,2.306304,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,439.005280,0.000000,70482.796875,107321.148438,293.398529
38.133333,967.100000,936.600000,14.100000,2.800000,58.926689,225.529948,138.000000,0.901918,1134.405729,0.408725,1.000000,463.659928,438.627832,1076.779333,0.000000,0.000000,25.030080,0.946016,294.466048,564.899674,564.899674,564.353394,294.448578,18487768.000000,12935596.000000,0.000000,145.923910,1179.532959,0.971987,39.901112,1076.779362,721.387109,721.387109,1076.779362,0.000000,0.000000,119.684538,0.408835,564.352995,294.951367,292.745378,0.000000,110.057096,4.282177,0.620393,0.699996,1.224960,2.306314,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,438.616364,0.000000,70627.585938,107175.804688,293.398529
38.150000,965.400000,935.700000,14.100000,2.600000,59.067204,225.766943,138.000000,0.901918,1132.411589,0.408297,1.000000,462.359798,437.547233,1074.128222,0.000000,0.000000,24.810557,0.946339,294.466504,564.899674,564.899674,564.354126,294.449036,18466604.000000,12956761.000000,0.000000,144.842383,1181.921631,0.971989,39.981800,1074.128190,721.387109,721.387109,1074.128190,0.000000,0.000000,119.684912,0.408835,564.353776,294.951432,292.746159,0.000000,110.066431,4.273204,0.620393,0.699996,1.224960,2.306324,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,437.535797,0.000000,70771.976562,107030.859375,293.398529
38.166667,964.400000,934.800000,14.100000,3.000000,59.208280,226.003125,138.000000,0.901918,1131.238542,0.407862,1.000000,461.389681,436.140592,1070.676889,0.000000,0.000000,25.247087,0.945280,294.466960,564.899674,564.899674,564.354858,294.449493,18445646.000000,12977718.000000,0.000000,143.434847,1184.286865,0.971990,40.061699,1070.676888,721.387109,721.387109,1070.676888,0.000000,0.000000,119.685278,0.408835,564.354492,294.951465,292.746908,0.000000,110.078418,4.261579,0.620393,0.699996,1.224960,2.306334,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,436.129120,0.000000,70915.296875,106886.976562,293.398529
38.183333,963.500000,933.900000,14.100000,3.500000,59.349919,226.238525,138.000000,0.901918,1130.182943,0.407422,1.000000,460.461751,434.571810,1066.827407,0.000000,0.000000,25.887919,0.943778,294.467383,564.899674,564.899674,564.355591,294.449951,18424920.000000,12998445.000000,0.000000,141.865153,1186.626099,0.971991,40.140717,1066.827409,721.387109,721.387109,1066.827409,0.000000,0.000000,119.685636,0.408836,564.355273,294.951530,292.747656,0.000000,110.091659,4.248683,0.620393,0.699996,1.224960,2.306343,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,434.560211,0.000000,71057.210938,106744.507812,293.398529
38.200000,962.900000,933.000000,14.100000,3.500000,59.492106,226.473112,138.000000,0.901918,1129.479036,0.406976,1.000000,459.671126,433.786165,1064.900444,0.000000,0.000000,25.882973,0.943692,294.467839,564.899674,564.899674,564.356323,294.450409,18404310.000000,13019055.000000,0.000000,141.078662,1188.952148,0.971993,40.219292,1064.900391,721.387109,721.387109,1064.900391,0.000000,0.000000,119.685986,0.408836,564.355990,294.951595,292.748372,0.000000,110.098438,4.242251,0.620393,0.699996,1.224960,2.306353,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,433.774567,0.000000,71197.562500,106603.609375,293.398529
38.216667,961.700000,932.100000,14.200000,3.000000,59.634851,226.706901,138.000000,0.901918,1128.071484,0.406524,1.000000,458.588118,433.349382,1063.829852,0.000000,0.000000,25.236743,0.944969,294.468294,564.899674,564.899674,564.357056,294.450897,18383762.000000,13039602.000000,0.000000,140.641081,1191.270996,0.971760,40.297626,1063.829818,721.387109,721.387109,1063.829818,0.000000,0.000000,119.686336,0.408836,564.356706,294.951628,292.749089,0.000000,110.102181,4.238843,0.620393,0.699996,1.224960,2.306362,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,433.337921,0.000000,71337.132812,106463.500000,293.398529
38.233333,961.000000,931.100000,14.200000,3.000000,59.778137,226.939909,138.000000,0.901918,1127.250391,0.406065,1.000000,457.737467,432.504492,1061.757407,0.000000,0.000000,25.230983,0.944879,294.468717,564.899740,564.899740,564.357727,294.451355,18363340.000000,13060024.000000,0.000000,139.795378,1193.575806,0.971762,40.375484,1061.757422,721.387109,721.387109,1061.757422,0.000000,0.000000,119.686686,0.408836,564.357422,294.951693,292.749805,0.000000,110.109391,4.231967,0.620393,0.699996,1.224960,2.306371,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,432.493073,0.000000,71476.257812,106323.820312,293.398529
38.250000,959.100000,930.200000,14.200000,3.100000,59.921969,227.172119,138.000000,0.901918,1125.021745,0.405601,1.000000,456.309473,430.963672,1057.976519,0.000000,0.000000,25.343811,0.944459,294.469173,564.899740,564.899740,564.358459,294.451813,18343144.000000,13080219.000000,0.000000,138.253662,1195.854980,0.971763,40.452477,1057.976497,721.387109,721.387109,1057.976497,0.000000,0.000000,119.687020,0.408836,564.358073,294.951758,292.750521,0.000000,110.122225,4.219471,0.620393,0.699996,1.224960,2.306380,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,430.952209,0.000000,71614.546875,106184.992188,293.398529
38.266667,958.900000,929.200000,14.200000,3.300000,60.066337,227.403548,138.000000,0.901918,1124.787109,0.405129,1.000000,455.684082,430.087988,1055.828519,0.000000,0.000000,25.594106,0.943834,294.469629,564.899740,564.899740,564.359131,294.452271,18323078.000000,13100286.000000,0.000000,137.377181,1198.119629,0.971764,40.528980,1055.828516,721.387109,721.387109,1055.828516,0.000000,0.000000,119.687354,0.408836,564.358789,294.951790,292.751204,0.000000,110.129614,4.212407,0.620393,0.699996,1.224960,2.306389,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,430.076508,0.000000,71751.296875,106047.695312,293.398529
38.283333,958.300000,928.200000,14.300000,2.600000,60.211239,227.634180,138.000000,0.901918,1124.083333,0.404651,1.000000,454.861589,430.093424,1055.843407,0.000000,0.000000,24.766166,0.945552,294.470052,564.899740,564.899740,564.359802,294.452728,18303012.000000,13120353.000000,0.000000,137.381901,1200.384399,0.971532,40.605488,1055.843424,721.387109,721.387109,1055.843424,0.000000,0.000000,119.687687,0.408837,564.359440,294.951855,292.751888,0.000000,110.129875,4.212462,0.620393,0.699996,1.224960,2.306398,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,430.082092,0.000000,71887.179688,105911.289062,293.398529
38.300000,957.200000,927.200000,14.300000,2.600000,60.356669,227.864046,138.000000,0.901918,1122.792969,0.404166,1.000000,453.795052,429.033952,1053.244148,0.000000,0.000000,24.759149,0.945440,294.470508,564.899740,564.899740,564.360474,294.453186,18283100.000000,13140265.000000,0.000000,136.321615,1202.631470,0.971533,40.681396,1053.244141,721.387109,721.387109,1053.244141,0.000000,0.000000,119.688013,0.408837,564.360156,294.951888,292.752572,0.000000,110.138721,4.203940,0.620393,0.699996,1.224960,2.306407,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,429.022614,0.000000,72023.062500,105774.867188,293.398529
38.316667,956.500000,926.200000,14.300000,3.200000,60.502625,228.093132,138.000000,0.901918,1121.971875,0.403674,1.000000,452.911426,427.468164,1049.402000,0.000000,0.000000,25.441298,0.943827,294.470964,564.899740,564.899740,564.361145,294.453644,18263418.000000,13159946.000000,0.000000,134.755005,1204.852539,0.971534,40.756432,1049.402018,721.387109,721.387109,1049.402018,0.000000,0.000000,119.688330,0.408837,564.360807,294.951953,292.753223,0.000000,110.151571,4.191401,0.620393,0.699996,1.224960,2.306415,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,427.456726,0.000000,72157.890625,105639.500000,293.398529
38.333333,954.900000,925.200000,14.300000,2.900000,60.649101,228.321452,138.000000,0.901918,1120.095052,0.403176,1.000000,451.595052,426.524512,1047.087037,0.000000,0.000000,25.068577,0.944489,294.471387,564.899805,564.899805,564.361755,294.454102,18243876.000000,13179488.000000,0.000000,133.810571,1207.057983,0.971535,40.830933,1047.087044,721.387109,721.387109,1047.087044,0.000000,0.000000,119.688647,0.408837,564.361458,294.951986,292.753874,0.000000,110.159399,4.183878,0.620393,0.699996,1.224960,2.306423,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,426.513153,0.000000,72291.156250,105505.710938,293.398529
38.350000,954.200000,924.200000,14.300000,2.800000,60.796098,228.548991,138.000000,0.901918,1119.273958,0.402670,1.000000,450.697559,425.799089,1045.307926,0.000000,0.000000,24.896525,0.944760,294.471842,564.899740,564.899740,564.362427,294.454559,18224442.000000,13198923.000000,0.000000,133.084399,1209.251221,0.971537,40.905029,1045.307943,721.387109,721.387109,1045.307943,0.000000,0.000000,119.688957,0.408837,564.362109,294.952051,292.754525,0.000000,110.165251,4.178328,0.620393,0.699996,1.224960,2.306432,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,425.787659,0.000000,72423.476562,105372.835938,293.398529
38.366667,952.500000,923.100000,14.300000,2.700000,60.943604,228.775781,138.000000,0.901918,1117.279948,0.402156,1.000000,449.320931,424.540234,1042.219185,0.000000,0.000000,24.778737,0.944853,294.472266,564.899805,564.899805,564.363037,294.455017,18205192.000000,13218173.000000,0.000000,131.824780,1211.423706,0.971538,40.978416,1042.219206,721.387109,721.387109,1042.219206,0.000000,0.000000,119.689266,0.408837,564.362695,294.952083,292.755176,0.000000,110.175513,4.168365,0.620393,0.699996,1.224960,2.306440,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.528839,0.000000,72555.078125,105240.718750,293.398529
38.383333,952.200000,922.100000,14.300000,2.400000,61.091622,229.001807,138.000000,0.901918,1116.927995,0.401635,1.000000,448.597526,424.118424,1041.185259,0.000000,0.000000,24.477144,0.945436,294.472721,564.899805,564.899805,564.363647,294.455444,18186004.000000,13237361.000000,0.000000,131.402262,1213.589111,0.971539,41.051571,1041.185286,721.387109,721.387109,1041.185286,0.000000,0.000000,119.689567,0.408838,564.363346,294.952148,292.755794,0.000000,110.179118,4.165054,0.620393,0.699996,1.224960,2.306448,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,424.107086,0.000000,72685.421875,105109.851562,293.398529
38.400000,950.500000,921.000000,14.400000,2.900000,61.240145,229.227067,138.000000,0.901918,1114.933984,0.401106,1.000000,447.207194,422.225260,1036.539333,0.000000,0.000000,24.980009,0.944142,294.473177,564.899805,564.899805,564.364258,294.455902,18167094.000000,13256270.000000,0.000000,129.508276,1215.723022,0.971307,41.123661,1036.539323,721.387109,721.387109,1036.539323,0.000000,0.000000,119.689860,0.408838,564.363932,294.952181,292.756413,0.000000,110.194295,4.150166,0.620393,0.699996,1.224960,2.306456,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,422.213837,0.000000,72815.343750,104979.398438,293.398529
38.416667,950.300000,919.900000,14.400000,3.400000,61.389164,229.451579,138.000000,0.901918,1114.699349,0.400570,1.000000,446.515104,420.913770,1033.321407,0.000000,0.000000,25.599377,0.942669,294.473600,564.899805,564.899805,564.364868,294.456360,18148378.000000,13274986.000000,0.000000,128.196045,1217.835083,0.971308,41.195015,1033.321419,721.387109,721.387109,1033.321419,0.000000,0.000000,119.690153,0.408838,564.364583,294.952214,292.756999,0.000000,110.204818,4.139921,0.620393,0.699996,1.224960,2.306464,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,420.902252,0.000000,72943.382812,104850.843750,293.398529
38.433333,948.800000,918.800000,14.400000,3.300000,61.538684,229.675326,138.000000,0.901918,1112.939844,0.400026,1.000000,445.204329,419.745280,1030.454444,0.000000,0.000000,25.457119,0.942819,294.474056,564.899805,564.899805,564.365417,294.456818,18129834.000000,13293530.000000,0.000000,127.026823,1219.927856,0.971309,41.265713,1030.454427,721.387109,721.387109,1030.454427,0.000000,0.000000,119.690438,0.408838,564.365169,294.952279,292.757585,0.000000,110.214193,4.130830,0.620393,0.699996,1.224960,2.306471,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,419.733765,0.000000,73070.109375,104723.601562,293.398529
38.450000,948.700000,917.700000,14.500000,3.400000,61.688696,229.898340,138.000000,0.901918,1112.822526,0.399473,1.000000,444.542448,418.960384,1028.529185,0.000000,0.000000,25.580155,0.942457,294.474479,564.899805,564.899805,564.366028,294.457275,18111406.000000,13311958.000000,0.000000,126.241235,1222.007446,0.971076,41.335972,1028.529167,721.387109,721.387109,1028.529167,0.000000,0.000000,119.690723,0.408838,564.365690,294.952311,292.758171,0.000000,110.220540,4.124756,0.620393,0.699996,1.224960,2.306479,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,418.948853,0.000000,73195.671875,104597.523438,293.398529
38.466667,946.800000,916.500000,14.500000,3.500000,61.839197,230.120622,138.000000,0.901918,1110.593880,0.398912,1.000000,443.029232,417.321582,1024.507556,0.000000,0.000000,25.705733,0.941977,294.474935,564.899805,564.899805,564.366577,294.457733,18093218.000000,13330146.000000,0.000000,124.601685,1224.059814,0.971077,41.405308,1024.507552,721.387109,721.387109,1024.507552,0.000000,0.000000,119.690991,0.408838,564.366276,294.952344,292.758757,0.000000,110.233472,4.112092,0.620393,0.699996,1.224960,2.306486,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,417.310028,0.000000,73320.445312,104472.242188,293.398529
38.483333,946.300000,915.400000,14.400000,2.900000,61.990181,230.342155,138.000000,0.901918,1110.007292,0.398343,1.000000,442.163314,417.220898,1024.261926,0.000000,0.000000,24.940499,0.943594,294.475358,564.899870,564.899870,564.367126,294.458191,18075046.000000,13348318.000000,0.000000,124.500382,1226.110596,0.971313,41.474590,1024.261914,721.387109,721.387109,1024.261914,0.000000,0.000000,119.691268,0.408838,564.366862,294.952409,292.759310,0.000000,110.234489,4.111339,0.620393,0.699996,1.224960,2.306493,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,417.209503,0.000000,73443.593750,104348.593750,293.398529
38.500000,944.800000,914.200000,14.400000,2.900000,62.141650,230.562939,138.000000,0.901918,1108.247786,0.397765,1.000000,440.821908,415.889876,1020.995926,0.000000,0.000000,24.930137,0.943446,294.475814,564.899870,564.899870,564.367676,294.458618,18057070.000000,13366295.000000,0.000000,123.168669,1228.139160,0.971314,41.543125,1020.995898,721.387109,721.387109,1020.995898,0.000000,0.000000,119.691536,0.408839,564.367383,294.952441,292.759863,0.000000,110.244971,4.101114,0.620393,0.699996,1.224960,2.306500,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,415.878479,0.000000,73566.632812,104225.046875,293.398529
38.516667,943.700000,913.100000,14.400000,3.100000,62.293595,230.783008,138.000000,0.901918,1106.957552,0.397178,1.000000,439.659245,414.515592,1017.623852,0.000000,0.000000,25.141750,0.942815,294.476237,564.899805,564.899805,564.368225,294.459076,18039296.000000,13384069.000000,0.000000,121.793693,1230.144897,0.971315,41.610886,1017.623828,721.387109,721.387109,1017.623828,0.000000,0.000000,119.691797,0.408839,564.367904,294.952474,292.760384,0.000000,110.255526,4.090814,0.620393,0.699996,1.224960,2.306507,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,414.504150,0.000000,73688.351562,104102.812500,293.398529
38.533333,942.400000,911.900000,14.500000,2.900000,62.446012,231.002344,138.000000,0.901918,1105.432682,0.396582,1.000000,438.395215,413.504264,1015.142593,0.000000,0.000000,24.889069,0.943227,294.476693,564.899870,564.899870,564.368713,294.459534,18021670.000000,13401694.000000,0.000000,120.781698,1232.133911,0.971082,41.678082,1015.142578,721.387109,721.387109,1015.142578,0.000000,0.000000,119.692057,0.408839,564.368490,294.952507,292.760938,0.000000,110.263477,4.083115,0.620393,0.699996,1.224960,2.306514,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,413.492859,0.000000,73808.695312,103981.976562,293.398529
38.550000,940.900000,910.700000,14.500000,2.700000,62.598897,231.220964,138.000000,0.901918,1103.673177,0.395978,1.000000,437.030143,412.371289,1012.362667,0.000000,0.000000,24.656972,0.943581,294.477116,564.899870,564.899870,564.369263,294.459991,18004212.000000,13419153.000000,0.000000,119.648055,1234.104004,0.971083,41.744640,1012.362695,721.387109,721.387109,1012.362695,0.000000,0.000000,119.692310,0.408839,564.369010,294.952572,292.761458,0.000000,110.272323,4.074518,0.620393,0.699996,1.224960,2.306521,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,412.359924,0.000000,73928.031250,103862.148438,293.398529
38.566667,940.100000,909.400000,14.600000,2.700000,62.752250,231.438851,138.000000,0.901918,1102.734766,0.395364,1.000000,435.981706,411.336263,1009.823259,0.000000,0.000000,24.643559,0.943476,294.477539,564.899870,564.899870,564.369751,294.460449,17986906.000000,13436459.000000,0.000000,118.612394,1236.056885,0.970850,41.810619,1009.823307,721.387109,721.387109,1009.823307,0.000000,0.000000,119.692554,0.408839,564.369466,294.952604,292.761979,0.000000,110.280379,4.066698,0.620393,0.699996,1.224960,2.306527,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,411.324890,0.000000,74046.242188,103743.453125,293.398529
38.583333,938.500000,908.200000,14.600000,3.500000,62.906063,231.656038,138.000000,0.901918,1100.857943,0.394741,1.000000,434.553743,408.939453,1003.940815,0.000000,0.000000,25.612406,0.941060,294.477995,564.899870,564.899870,564.370239,294.460876,17969952.000000,13453412.000000,0.000000,116.214836,1237.969971,0.970851,41.875256,1003.940820,721.387109,721.387109,1003.940820,0.000000,0.000000,119.692798,0.408839,564.369987,294.952637,292.762467,0.000000,110.298649,4.048663,0.620393,0.699996,1.224960,2.306534,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,408.927887,0.000000,74163.414062,103625.781250,293.398529
38.600000,938.000000,906.900000,14.700000,2.800000,63.060335,231.872510,138.000000,0.901918,1100.271484,0.394108,1.000000,433.626237,408.897526,1003.839333,0.000000,0.000000,24.726835,0.942977,294.478418,564.899870,564.899870,564.370728,294.461334,17953006.000000,13470359.000000,0.000000,116.172380,1239.882324,0.970618,41.939865,1003.839323,721.387109,721.387109,1003.839323,0.000000,0.000000,119.693034,0.408839,564.370508,294.952669,292.762956,0.000000,110.299178,4.048369,0.620393,0.699996,1.224960,2.306540,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,408.886139,0.000000,74278.195312,103510.515625,293.398529
38.616667,938.100000,905.700000,14.700000,2.600000,63.215059,232.088265,138.000000,0.901918,1100.388802,0.393466,1.000000,432.965853,408.456120,1002.757259,0.000000,0.000000,24.507853,0.943395,294.478874,564.899935,564.899935,564.371216,294.461792,17936122.000000,13487241.000000,0.000000,115.730436,1241.787354,0.970619,42.004227,1002.757292,721.387109,721.387109,1002.757292,0.000000,0.000000,119.693270,0.408840,564.370964,294.952702,292.763444,0.000000,110.302694,4.045083,0.620393,0.699996,1.224960,2.306547,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,408.444794,0.000000,74392.937500,103395.296875,293.398529
38.633333,937.300000,904.400000,14.700000,2.900000,63.370239,232.303320,138.000000,0.901918,1099.450391,0.392814,1.000000,431.879980,407.056836,999.323556,0.000000,0.000000,24.821277,0.942527,294.479297,564.899935,564.899935,564.371704,294.462219,17919446.000000,13503918.000000,0.000000,114.330485,1243.669067,0.970621,42.067802,999.323568,721.387109,721.387109,999.323568,0.000000,0.000000,119.693506,0.408840,564.371419,294.952734,292.763932,0.000000,110.313354,4.034648,0.620393,0.699996,1.224960,2.306553,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,407.045441,0.000000,74507.242188,103280.507812,293.398529
38.650000,936.100000,903.100000,14.600000,3.300000,63.525863,232.517676,138.000000,0.901918,1098.042708,0.392153,1.000000,430.600521,405.293327,994.995778,0.000000,0.000000,25.305332,0.941232,294.479720,564.899935,564.899935,564.372131,294.462677,17903030.000000,13520334.000000,0.000000,112.566325,1245.521484,0.970856,42.130390,994.995768,721.387109,721.387109,994.995768,0.000000,0.000000,119.693726,0.408840,564.371940,294.952767,292.764388,0.000000,110.326660,4.021559,0.620393,0.699996,1.224960,2.306559,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,405.281830,0.000000,74620.140625,103167.117188,293.398529
38.666667,935.600000,901.700000,14.700000,3.800000,63.681930,232.731348,138.000000,0.901918,1097.456250,0.391481,1.000000,429.633464,403.644954,990.950593,0.000000,0.000000,25.986666,0.939514,294.480176,564.899935,564.899935,564.372559,294.463135,17886856.000000,13536508.000000,0.000000,110.917334,1247.346558,0.970623,42.192051,990.950586,721.387109,721.387109,990.950586,0.000000,0.000000,119.693945,0.408840,564.372396,294.952799,292.764844,0.000000,110.339038,4.009398,0.620393,0.699996,1.224960,2.306565,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,403.633331,0.000000,74731.289062,103055.492188,293.398529
38.683333,934.400000,900.400000,14.600000,3.600000,63.838436,232.944320,138.000000,0.901918,1096.048698,0.390800,1.000000,428.335352,402.791081,988.694000,0.000000,0.000000,25.543211,0.940366,294.480599,564.943685,564.943685,564.373230,294.463562,17870818.000000,13552546.000000,0.000000,110.062004,1249.157227,0.970858,42.253197,988.694010,721.387109,721.387109,988.694010,0.000000,0.000000,119.694214,0.408840,564.372917,294.952865,292.765397,0.000000,110.345760,4.002928,0.620393,0.699996,1.224960,2.306571,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,402.779327,0.000000,74840.789062,102962.375000,293.398529
38.700000,933.400000,899.000000,14.700000,3.400000,63.995378,233.156592,138.000000,0.901918,1094.875651,0.390108,1.000000,427.119564,401.863021,986.416370,0.000000,0.000000,25.255493,0.940870,294.481022,564.943945,564.943945,564.373840,294.464020,17854916.000000,13568448.000000,0.000000,109.133187,1250.952393,0.970625,42.313824,986.416406,721.387109,721.387109,986.416406,0.000000,0.000000,119.694515,0.408840,564.373503,294.952897,292.766016,0.000000,110.352856,3.996132,0.620393,0.699996,1.224960,2.306580,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,401.851318,0.000000,74949.429688,102853.414062,293.398529
38.716667,932.500000,897.600000,14.700000,2.900000,64.152751,233.368197,138.000000,0.901918,1093.819922,0.389406,1.000000,425.939876,401.318262,985.243407,0.000000,0.000000,24.619757,0.942199,294.481478,564.899870,564.899870,564.374268,294.464478,17839084.000000,13584280.000000,0.000000,108.588647,1252.738770,0.970626,42.374180,985.243424,721.387109,721.387109,985.243424,0.000000,0.000000,119.694767,0.408840,564.374023,294.952930,292.766536,0.000000,110.356600,3.992630,0.620393,0.699996,1.224960,2.306586,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,401.306702,0.000000,75057.140625,102728.312500,293.398529
38.733333,931.600000,896.200000,14.700000,3.400000,64.310551,233.579118,138.000000,0.901918,1092.764323,0.388694,1.000000,424.750423,399.513835,980.655259,0.000000,0.000000,25.235543,0.940587,294.481901,564.943359,564.943359,564.374878,294.464905,17823528.000000,13599836.000000,0.000000,106.782707,1254.494873,0.970627,42.433487,980.655273,721.387109,721.387109,980.655273,0.000000,0.000000,119.695020,0.408840,564.374544,294.952995,292.767057,0.000000,110.370443,3.979029,0.620393,0.699996,1.224960,2.306593,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,399.502136,0.000000,75164.320312,102637.382812,293.398529
38.750000,929.700000,894.800000,14.700000,3.800000,64.468778,233.789355,138.000000,0.901918,1090.535612,0.387971,1.000000,423.096029,397.359538,975.377556,0.000000,0.000000,25.735427,0.939174,294.482324,564.941016,564.941016,564.375427,294.465363,17808290.000000,13615075.000000,0.000000,104.627637,1256.215210,0.970629,42.491585,975.377539,721.387109,721.387109,975.377539,0.000000,0.000000,119.695304,0.408841,564.375130,294.953027,292.767643,0.000000,110.386214,3.963542,0.620393,0.699996,1.224960,2.306601,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,397.347656,0.000000,75269.695312,102530.671875,293.398529
