Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
38.766667,927.300000,893.400000,14.700000,3.600000,64.627429,233.998926,138.000000,0.901918,1087.720378,0.387238,1.000000,421.206413,395.767415,971.469481,0.000000,0.000000,25.437931,0.939607,294.482747,564.941406,564.941406,564.375977,294.465790,17793284.000000,13630080.000000,0.000000,103.034757,1257.909058,0.970630,42.548790,971.469466,721.387109,721.387109,971.469466,0.000000,0.000000,119.695581,0.408841,564.375716,294.953060,292.768229,0.000000,110.397949,3.952076,0.620393,0.699996,1.224960,2.306608,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,395.755615,0.000000,75372.914062,102427.179688,293.398529
38.783333,926.500000,891.900000,14.700000,3.800000,64.786495,234.207829,138.000000,0.901918,1086.781966,0.386494,1.000000,420.034863,394.318424,967.917259,0.000000,0.000000,25.715356,0.938778,294.483171,564.940560,564.940560,564.376526,294.466248,17778492.000000,13644872.000000,0.000000,101.585075,1259.578857,0.970631,42.605183,967.917253,721.387109,721.387109,967.917253,0.000000,0.000000,119.695850,0.408841,564.376302,294.953092,292.768783,0.000000,110.408569,3.941712,0.620393,0.699996,1.224960,2.306615,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,394.306580,0.000000,75474.546875,102324.812500,293.398529
38.800000,925.200000,890.400000,14.700000,3.200000,64.945976,234.416064,138.000000,0.901918,1085.257096,0.385740,1.000000,418.627018,393.738444,966.489037,0.000000,0.000000,24.887516,0.940550,294.483626,564.942253,564.942253,564.377075,294.466675,17763786.000000,13659578.000000,0.000000,101.004443,1261.239014,0.970632,42.661251,966.488997,721.387109,721.387109,966.488997,0.000000,0.000000,119.696110,0.408841,564.376823,294.953158,292.769336,0.000000,110.412988,3.937554,0.620393,0.699996,1.224960,2.306622,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,393.726776,0.000000,75574.734375,102224.851562,293.398529
38.816667,923.200000,888.900000,14.700000,3.800000,65.105868,234.623649,138.000000,0.901918,1082.911068,0.384975,1.000000,416.893880,391.197461,960.260963,0.000000,0.000000,25.695335,0.938365,294.484049,564.940169,564.940169,564.377625,294.467133,17749454.000000,13673910.000000,0.000000,98.462712,1262.856934,0.970633,42.715893,960.260937,721.387109,721.387109,960.260937,0.000000,0.000000,119.696370,0.408841,564.377344,294.953190,292.769857,0.000000,110.431266,3.919531,0.620393,0.699996,1.224960,2.306629,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,391.185638,0.000000,75674.343750,102124.015625,293.398529
38.833333,921.300000,887.400000,14.700000,3.500000,65.266170,234.830583,138.000000,0.901918,1080.682422,0.384200,1.000000,415.197949,389.936491,957.164370,0.000000,0.000000,25.260384,0.939161,294.484473,564.940885,564.940885,564.378113,294.467560,17735308.000000,13688057.000000,0.000000,97.201058,1264.453857,0.970634,42.769825,957.164388,721.387109,721.387109,957.164388,0.000000,0.000000,119.696623,0.408841,564.377865,294.953223,292.770378,0.000000,110.440413,3.910622,0.620393,0.699996,1.224960,2.306636,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,389.924744,0.000000,75771.414062,102026.828125,293.398529
38.850000,921.800000,885.900000,14.700000,3.900000,65.426872,235.036865,138.000000,0.901918,1081.268880,0.383414,1.000000,414.573340,388.745768,954.248296,0.000000,0.000000,25.826493,0.937703,294.484896,564.939453,564.939453,564.378601,294.468018,17721336.000000,13702029.000000,0.000000,96.009725,1266.031006,0.970635,42.823090,954.248307,721.387109,721.387109,954.248307,0.000000,0.000000,119.696867,0.408841,564.378385,294.953255,292.770898,0.000000,110.448999,3.902274,0.620393,0.699996,1.224960,2.306642,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,388.733917,0.000000,75867.226562,101930.046875,293.398529
38.866667,921.000000,884.300000,14.700000,4.100000,65.587976,235.242480,138.000000,0.901918,1080.330534,0.382617,1.000000,413.352865,387.232161,950.537481,0.000000,0.000000,26.119627,0.936810,294.485319,564.938542,564.938542,564.379089,294.468445,17707586.000000,13715778.000000,0.000000,94.495475,1267.583008,0.970636,42.875507,950.537435,721.387109,721.387109,950.537435,0.000000,0.000000,119.697103,0.408842,564.378841,294.953288,292.771387,0.000000,110.459814,3.891692,0.620393,0.699996,1.224960,2.306649,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,387.220245,0.000000,75961.859375,101834.679688,293.398529
38.883333,918.800000,882.700000,14.700000,3.800000,65.749475,235.447477,138.000000,0.901918,1077.749935,0.381810,1.000000,411.495410,385.833854,947.103704,0.000000,0.000000,25.660488,0.937641,294.485742,564.939388,564.939388,564.379578,294.468872,17694044.000000,13729321.000000,0.000000,93.096525,1269.111694,0.970638,42.927139,947.103711,721.387109,721.387109,947.103711,0.000000,0.000000,119.697339,0.408842,564.379362,294.953353,292.771875,0.000000,110.469800,3.881938,0.620393,0.699996,1.224960,2.306655,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,385.822052,0.000000,76054.976562,101741.460938,293.398529
38.900000,917.500000,881.100000,14.800000,3.900000,65.911373,235.651823,138.000000,0.901918,1076.225000,0.380992,1.000000,410.032943,384.236947,943.187185,0.000000,0.000000,25.794891,0.937091,294.486165,564.938802,564.938802,564.380066,294.469330,17680736.000000,13742629.000000,0.000000,91.498991,1270.613892,0.970405,42.977875,943.187174,721.387109,721.387109,943.187174,0.000000,0.000000,119.697567,0.408842,564.379818,294.953385,292.772331,0.000000,110.481079,3.870872,0.620393,0.699996,1.224960,2.306661,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,384.225128,0.000000,76146.703125,101649.132812,293.398529
38.916667,915.400000,879.500000,14.800000,3.500000,66.073657,235.855534,138.000000,0.901918,1073.761719,0.380163,1.000000,408.204818,382.989551,940.122519,0.000000,0.000000,25.214215,0.938231,294.486589,564.939974,564.939974,564.380493,294.469757,17667612.000000,13755753.000000,0.000000,90.250968,1272.095215,0.970406,43.027912,940.122526,721.387109,721.387109,940.122526,0.000000,0.000000,119.697786,0.408842,564.380273,294.953418,292.772786,0.000000,110.489925,3.862247,0.620393,0.699996,1.224960,2.306667,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,382.977844,0.000000,76236.828125,101559.046875,293.398529
38.933333,914.100000,877.800000,14.800000,3.900000,66.236328,236.058626,138.000000,0.901918,1072.236849,0.379324,1.000000,406.725488,380.948926,935.120444,0.000000,0.000000,25.775482,0.936627,294.487012,564.938411,564.938411,564.380920,294.470215,17654788.000000,13768577.000000,0.000000,88.209709,1273.542725,0.970407,43.076801,935.120443,721.387109,721.387109,935.120443,0.000000,0.000000,119.698006,0.408842,564.380729,294.953451,292.773242,0.000000,110.504126,3.848254,0.620393,0.699996,1.224960,2.306672,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,380.937103,0.000000,76325.718750,101469.171875,293.398529
38.950000,913.200000,876.100000,14.800000,3.800000,66.399382,236.261084,138.000000,0.901918,1071.181120,0.378475,1.000000,405.415072,379.792676,932.283037,0.000000,0.000000,25.621336,0.936802,294.487435,564.938542,564.938542,564.381348,294.470642,17642134.000000,13781231.000000,0.000000,87.052897,1274.971069,0.970408,43.125042,932.283008,721.387109,721.387109,932.283008,0.000000,0.000000,119.698210,0.408842,564.381120,294.953483,292.773665,0.000000,110.512231,3.840354,0.620393,0.699996,1.224960,2.306678,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,379.780914,0.000000,76412.570312,101382.000000,293.398529
38.966667,911.700000,874.400000,14.800000,4.500000,66.562817,236.462907,138.000000,0.901918,1069.421615,0.377615,1.000000,403.829622,377.141699,925.786741,0.000000,0.000000,26.686806,0.933916,294.487858,564.935742,564.935742,564.381775,294.471069,17629870.000000,13793495.000000,0.000000,84.401294,1276.355225,0.970409,43.171799,925.786784,721.387109,721.387109,925.786784,0.000000,0.000000,119.698413,0.408842,564.381576,294.953516,292.774089,0.000000,110.530396,3.822385,0.620393,0.699996,1.224960,2.306683,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,377.129669,0.000000,76498.265625,101294.859375,293.398529
38.983333,909.900000,872.700000,14.800000,4.100000,66.726632,236.664128,138.000000,0.901918,1067.310221,0.376745,1.000000,402.103646,376.051953,923.108741,0.000000,0.000000,26.050604,0.935214,294.488281,564.937044,564.937044,564.382141,294.471497,17617766.000000,13805598.000000,0.000000,83.311003,1277.721313,0.970410,43.217941,923.108724,721.387109,721.387109,923.108724,0.000000,0.000000,119.698600,0.408842,564.381966,294.953548,292.774479,0.000000,110.537956,3.815012,0.620393,0.699996,1.224960,2.306688,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,1.000000,11.000000,0.000000,0.000000,376.040100,0.000000,76581.312500,101211.906250,293.398529
39.000000,907.800000,870.900000,14.800000,3.700000,66.890816,236.864730,138.000000,0.901918,1064.846940,0.375865,1.000000,400.238281,374.787630,920.002296,0.000000,0.000000,25.449569,0.936414,294.488704,564.938281,564.938281,564.382507,294.471954,17605850.000000,13817515.000000,0.000000,82.046134,1279.066406,0.970411,43.263374,920.002279,721.387109,721.387109,920.002279,0.000000,0.000000,119.698796,0.408842,564.382357,294.953548,292.774870,0.000000,110.546655,3.806493,0.620393,0.699996,1.224960,2.306694,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,374.775909,0.000000,76663.281250,101130.031250,293.398529
39.016667,906.600000,869.100000,14.800000,3.500000,67.055375,237.064730,138.000000,0.901918,1063.439323,0.374974,1.000000,398.762467,373.622363,917.140889,0.000000,0.000000,25.139073,0.936957,294.489128,564.938997,564.938997,564.382935,294.472382,17594104.000000,13829260.000000,0.000000,80.880322,1280.392090,0.970412,43.308151,917.140885,721.387109,721.387109,917.140885,0.000000,0.000000,119.698983,0.408843,564.382747,294.953581,292.775260,0.000000,110.554663,3.798671,0.620393,0.699996,1.224960,2.306699,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,373.610687,0.000000,76743.984375,101049.210938,293.398529
39.033333,905.200000,867.300000,14.800000,3.600000,67.220300,237.264111,138.000000,0.901918,1061.797135,0.374074,1.000000,397.190983,371.919466,912.963926,0.000000,0.000000,25.270467,0.936377,294.489551,564.938477,564.938477,564.383301,294.472809,17582610.000000,13840755.000000,0.000000,79.176888,1281.689453,0.970413,43.351974,912.963932,721.387109,721.387109,912.963932,0.000000,0.000000,119.699162,0.408843,564.383073,294.953613,292.775651,0.000000,110.566195,3.787316,0.620393,0.699996,1.224960,2.306703,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,371.907776,0.000000,76823.523438,100969.101562,293.398529
39.050000,904.100000,865.500000,14.800000,3.400000,67.385588,237.462907,138.000000,0.901918,1060.506836,0.373165,1.000000,395.743522,370.749674,910.091852,0.000000,0.000000,24.992820,0.936846,294.489974,564.938997,564.938997,564.383667,294.473236,17571288.000000,13852077.000000,0.000000,78.006592,1282.967407,0.970413,43.395142,910.091862,721.387109,721.387109,910.091862,0.000000,0.000000,119.699341,0.408843,564.383464,294.953646,292.776009,0.000000,110.574146,3.779540,0.620393,0.699996,1.224960,2.306708,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,370.738068,0.000000,76901.367188,100891.117188,293.398529
39.066667,902.000000,863.600000,14.800000,3.800000,67.551237,237.661100,138.000000,0.901918,1058.043555,0.372245,1.000000,393.851790,368.307878,904.104963,0.000000,0.000000,25.542845,0.935146,294.490397,564.937370,564.937370,564.383972,294.473663,17560324.000000,13863040.000000,0.000000,75.564225,1284.204712,0.970414,43.436935,904.104948,721.387109,721.387109,904.104948,0.000000,0.000000,119.699512,0.408843,564.383789,294.953678,292.776367,0.000000,110.590413,3.763433,0.620393,0.699996,1.224960,2.306713,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,368.296143,0.000000,76978.046875,100813.445312,293.398529
39.083333,900.800000,861.700000,14.800000,4.100000,67.717240,237.858691,138.000000,0.901918,1056.635937,0.371317,1.000000,392.346810,366.361556,899.333111,0.000000,0.000000,25.984188,0.933772,294.490820,564.936003,564.936003,564.384338,294.474121,17549648.000000,13873717.000000,0.000000,73.617391,1285.409790,0.970415,43.477642,899.333138,721.387109,721.387109,899.333138,0.000000,0.000000,119.699674,0.408843,564.384180,294.953711,292.776693,0.000000,110.603320,3.750683,0.620393,0.699996,1.224960,2.306717,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,366.349731,0.000000,77052.289062,100738.343750,293.398529
39.100000,899.900000,859.800000,14.900000,4.700000,67.883602,238.055697,138.000000,0.901918,1055.580273,0.370380,1.000000,390.965299,364.038346,893.640370,0.000000,0.000000,26.925838,0.931130,294.491243,564.933398,564.933398,564.384583,294.474548,17539312.000000,13884052.000000,0.000000,71.293693,1286.576050,0.970182,43.517044,893.640365,721.387109,721.387109,893.640365,0.000000,0.000000,119.699821,0.408843,564.384440,294.953711,292.777018,0.000000,110.618579,3.735577,0.620393,0.699996,1.224960,2.306721,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,364.026306,0.000000,77124.585938,100664.703125,293.398529
39.116667,898.500000,857.900000,14.900000,4.600000,68.050313,238.252132,138.000000,0.901918,1053.938086,0.369433,1.000000,389.359863,362.601921,890.114963,0.000000,0.000000,26.756818,0.931280,294.491667,564.933594,564.933594,564.384888,294.474976,17529188.000000,13894176.000000,0.000000,69.856820,1287.718628,0.970183,43.555641,890.114909,721.387109,721.387109,890.114909,0.000000,0.000000,119.699967,0.408843,564.384766,294.953743,292.777311,0.000000,110.628019,3.726270,0.620393,0.699996,1.224960,2.306725,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,362.589935,0.000000,77194.562500,100594.445312,293.398529
39.133333,897.200000,855.900000,14.800000,4.500000,68.217375,238.447965,138.000000,0.901918,1052.413151,0.368479,1.000000,387.791732,361.196745,886.666148,0.000000,0.000000,26.593917,0.931422,294.492057,564.933789,564.933789,564.385193,294.475403,17519272.000000,13904092.000000,0.000000,68.451196,1288.837646,0.970418,43.593449,886.666146,721.387109,721.387109,886.666146,0.000000,0.000000,119.700106,0.408843,564.385026,294.953776,292.777604,0.000000,110.637223,3.717205,0.620393,0.699996,1.224960,2.306728,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,361.184814,0.000000,77263.117188,100525.625000,293.398529
39.150000,895.400000,853.900000,14.800000,4.700000,68.384782,238.643245,138.000000,0.901918,1050.301758,0.367516,1.000000,386.002279,359.090495,881.500741,0.000000,0.000000,26.910677,0.930284,294.492480,564.932682,564.932682,564.385437,294.475830,17509666.000000,13913699.000000,0.000000,66.344478,1289.921753,0.970419,43.630074,881.500716,721.387109,721.387109,881.500716,0.000000,0.000000,119.700236,0.408843,564.385286,294.953776,292.777865,0.000000,110.650846,3.703706,0.620393,0.699996,1.224960,2.306732,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,359.078491,0.000000,77330.257812,100457.710938,293.398529
39.166667,893.500000,851.800000,14.800000,4.100000,68.552523,238.837939,138.000000,0.901918,1048.073112,0.366544,1.000000,384.165332,358.209277,879.331185,0.000000,0.000000,25.955001,0.932438,294.492904,564.934961,564.934961,564.385681,294.476257,17500188.000000,13923176.000000,0.000000,65.462854,1290.991211,0.970419,43.666203,879.331250,721.387109,721.387109,879.331250,0.000000,0.000000,119.700358,0.408843,564.385547,294.953809,292.778125,0.000000,110.656624,3.698052,0.620393,0.699996,1.224960,2.306735,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,358.197510,0.000000,77395.304688,100393.195312,293.398529
39.183333,891.900000,849.800000,14.800000,4.700000,68.720614,239.032064,138.000000,0.901918,1046.196289,0.365565,1.000000,382.452995,355.555208,872.826667,0.000000,0.000000,26.896692,0.929673,294.493327,564.932096,564.932096,564.385925,294.476685,17491102.000000,13932262.000000,0.000000,62.808333,1292.016479,0.970420,43.700844,872.826628,721.387109,721.387109,872.826628,0.000000,0.000000,119.700480,0.408843,564.385807,294.953809,292.778385,0.000000,110.673568,3.681228,0.620393,0.699996,1.224960,2.306739,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,355.543243,0.000000,77459.476562,100327.632812,293.398529
39.200000,888.900000,847.700000,14.900000,4.400000,68.889030,239.225635,138.000000,0.901918,1042.677279,0.364578,1.000000,380.137370,353.735514,868.357630,0.000000,0.000000,26.400783,0.930549,294.493717,564.933138,564.933138,564.386169,294.477112,17482284.000000,13941080.000000,0.000000,60.988192,1293.011597,0.970187,43.734463,868.357617,721.387109,721.387109,868.357617,0.000000,0.000000,119.700594,0.408843,564.386068,294.953841,292.778613,0.000000,110.685173,3.669737,0.620393,0.699996,1.224960,2.306742,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,353.723663,0.000000,77520.992188,100266.156250,293.398529
39.216667,887.800000,845.500000,14.900000,4.400000,69.057788,239.418636,138.000000,0.901918,1041.386979,0.363583,1.000000,378.630762,352.234212,864.674222,0.000000,0.000000,26.395469,0.930287,294.494141,564.932878,564.932878,564.386414,294.477539,17473686.000000,13949678.000000,0.000000,59.486511,1293.981689,0.970188,43.767239,864.674219,721.387109,721.387109,864.674219,0.000000,0.000000,119.700708,0.408843,564.386263,294.953841,292.778841,0.000000,110.694694,3.660318,0.620393,0.699996,1.224960,2.306744,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,352.222382,0.000000,77580.695312,100206.039062,293.398529
39.233333,885.600000,843.400000,14.900000,4.800000,69.226872,239.611084,138.000000,0.901918,1038.806380,0.362580,1.000000,376.650488,349.615299,858.253481,0.000000,0.000000,27.034076,0.928225,294.494564,564.930729,564.930729,564.386597,294.477966,17465474.000000,13957890.000000,0.000000,56.867192,1294.908325,0.970188,43.798546,858.253516,721.387109,721.387109,858.253516,0.000000,0.000000,119.700806,0.408843,564.386458,294.953874,292.779036,0.000000,110.711100,3.644008,0.620393,0.699996,1.224960,2.306747,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,349.603333,0.000000,77638.898438,100146.710938,293.398529
39.250000,884.900000,841.200000,14.900000,4.300000,69.396281,239.802979,138.000000,0.901918,1037.985286,0.361569,1.000000,375.303027,349.076139,856.924519,0.000000,0.000000,26.225804,0.930121,294.494954,564.932878,564.932878,564.386780,294.478363,17457342.000000,13966022.000000,0.000000,56.327730,1295.825806,0.970189,43.829548,856.924544,721.387109,721.387109,856.924544,0.000000,0.000000,119.700903,0.408844,564.386654,294.953874,292.779232,0.000000,110.714567,3.640639,0.620393,0.699996,1.224960,2.306750,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,349.064392,0.000000,77694.492188,100091.578125,293.398529
39.266667,883.000000,838.900000,14.900000,4.200000,69.566016,239.994320,138.000000,0.901918,1035.756641,0.360549,1.000000,373.440788,347.377507,852.755407,0.000000,0.000000,26.062197,0.930211,294.495378,564.933008,564.933008,564.386963,294.478790,17449460.000000,13973904.000000,0.000000,54.628731,1296.715210,0.970190,43.859600,852.755404,721.387109,721.387109,852.755404,0.000000,0.000000,119.700993,0.408844,564.386849,294.953906,292.779427,0.000000,110.725163,3.630129,0.620393,0.699996,1.224960,2.306752,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,347.365814,0.000000,77749.554688,100036.273438,293.398529
39.283333,881.500000,836.600000,14.800000,4.500000,69.736068,240.185140,138.000000,0.901918,1033.997135,0.359520,1.000000,371.742415,345.210026,847.441111,0.000000,0.000000,26.531289,0.928630,294.495768,564.931380,564.931380,564.387146,294.479218,17441898.000000,13981467.000000,0.000000,52.460876,1297.568481,0.970425,43.888435,847.441146,721.387109,721.387109,847.441146,0.000000,0.000000,119.701082,0.408844,564.387044,294.953906,292.779622,0.000000,110.738566,3.616816,0.620393,0.699996,1.224960,2.306755,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,345.198212,0.000000,77802.914062,99981.976562,293.398529
39.300000,877.900000,834.300000,14.800000,4.500000,69.906437,240.375407,138.000000,0.901918,1029.774349,0.358481,1.000000,369.154688,342.633398,841.118444,0.000000,0.000000,26.520182,0.928160,294.496191,564.930924,564.930924,564.387268,294.479645,17434714.000000,13988651.000000,0.000000,49.883842,1298.379028,0.970425,43.915821,841.118490,721.387109,721.387109,841.118490,0.000000,0.000000,119.701156,0.408844,564.387240,294.953939,292.779785,0.000000,110.754370,3.601084,0.620393,0.699996,1.224960,2.306757,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,342.621613,0.000000,77854.109375,99930.312500,293.398529
39.316667,876.400000,832.000000,14.800000,4.400000,70.077124,240.565137,138.000000,0.901918,1028.014844,0.357432,1.000000,367.445638,341.090039,837.330296,0.000000,0.000000,26.354525,0.928276,294.496582,564.931120,564.931120,564.387451,294.480072,17427756.000000,13995608.000000,0.000000,48.340153,1299.163818,0.970426,43.942345,837.330339,721.387109,721.387109,837.330339,0.000000,0.000000,119.701229,0.408844,564.387370,294.953939,292.779915,0.000000,110.763810,3.591715,0.620393,0.699996,1.224960,2.306758,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,341.078278,0.000000,77902.742188,99881.453125,293.398529
39.333333,874.000000,829.600000,14.800000,4.600000,70.248128,240.754346,138.000000,0.901918,1025.199609,0.356372,1.000000,365.352734,338.685840,831.433852,0.000000,0.000000,26.665804,0.927014,294.497005,564.929753,564.929753,564.387573,294.480469,17421154.000000,14002210.000000,0.000000,45.935628,1299.908691,0.970427,43.967518,831.433854,721.387109,721.387109,831.433854,0.000000,0.000000,119.701294,0.408844,564.387500,294.953939,292.780078,0.000000,110.778369,3.577222,0.620393,0.699996,1.224960,2.306760,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,338.674042,0.000000,77949.828125,99833.570312,293.398529
39.350000,873.400000,827.200000,14.800000,4.700000,70.419434,240.943018,138.000000,0.901918,1024.495833,0.355301,1.000000,364.003906,337.179460,827.739407,0.000000,0.000000,26.823378,0.926310,294.497396,564.929036,564.929036,564.387695,294.480896,17414772.000000,14008592.000000,0.000000,44.428967,1300.628418,0.970427,43.991844,827.739388,721.387109,721.387109,827.739388,0.000000,0.000000,119.701351,0.408844,564.387630,294.953971,292.780176,0.000000,110.787451,3.568193,0.620393,0.699996,1.224960,2.306762,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,337.167603,0.000000,77994.523438,99788.304688,293.398529
39.366667,870.900000,824.700000,14.800000,4.500000,70.591048,241.131169,138.000000,0.901918,1021.563346,0.354216,1.000000,361.854232,335.361914,823.276815,0.000000,0.000000,26.491227,0.926790,294.497819,564.929622,564.929622,564.387756,294.481323,17408660.000000,14014705.000000,0.000000,42.611133,1301.317993,0.970428,44.015152,823.276823,721.387109,721.387109,823.276823,0.000000,0.000000,119.701408,0.408844,564.387695,294.953971,292.780306,0.000000,110.798356,3.557337,0.620393,0.699996,1.224960,2.306763,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,335.350159,0.000000,78037.710938,99745.054688,293.398529
39.383333,867.700000,822.200000,14.800000,4.300000,70.762964,241.318799,138.000000,0.901918,1017.809766,0.353118,1.000000,359.407161,333.241764,818.071556,0.000000,0.000000,26.164335,0.927201,294.498210,564.930208,564.930208,564.387878,294.481720,17402858.000000,14020506.000000,0.000000,40.490670,1301.972412,0.970429,44.037266,818.071549,721.387109,721.387109,818.071549,0.000000,0.000000,119.701457,0.408844,564.387826,294.953971,292.780404,0.000000,110.810994,3.544747,0.620393,0.699996,1.224960,2.306764,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,333.230103,0.000000,78079.085938,99703.609375,293.398529
39.400000,866.700000,819.600000,14.800000,4.000000,70.935173,241.505924,138.000000,0.901918,1016.636784,0.352006,1.000000,357.862142,332.162240,815.418889,0.000000,0.000000,25.698861,0.928188,294.498633,564.931445,564.931445,564.387939,294.482147,17397216.000000,14026148.000000,0.000000,39.410917,1302.608765,0.970429,44.058777,815.418880,721.387109,721.387109,815.418880,0.000000,0.000000,119.701497,0.408844,564.387891,294.953971,292.780469,0.000000,110.817424,3.538358,0.620393,0.699996,1.224960,2.306765,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,332.150696,0.000000,78118.343750,99664.531250,293.398529
39.416667,864.900000,817.100000,14.900000,4.600000,71.107690,241.692529,138.000000,0.901918,1014.525326,0.350878,1.000000,355.974967,329.350163,808.527185,0.000000,0.000000,26.623716,0.925209,294.499023,564.927995,564.927995,564.388000,294.482574,17391988.000000,14031376.000000,0.000000,36.598543,1303.198364,0.970196,44.078709,808.527214,721.387109,721.387109,808.527214,0.000000,0.000000,119.701538,0.408844,564.388021,294.953971,292.780566,0.000000,110.833944,3.521875,0.620393,0.699996,1.224960,2.306767,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,329.338409,0.000000,78156.523438,99624.789062,293.398529
39.433333,862.600000,814.400000,14.900000,4.800000,71.280493,241.878630,138.000000,0.901918,1011.827474,0.349735,1.000000,353.871094,326.929395,802.590222,0.000000,0.000000,26.940601,0.923869,294.499414,564.926432,564.926432,564.388062,294.482971,17387116.000000,14036249.000000,0.000000,34.177502,1303.747803,0.970196,44.097286,802.590169,721.387109,721.387109,802.590169,0.000000,0.000000,119.701562,0.408844,564.388021,294.954004,292.780599,0.000000,110.848071,3.507779,0.620393,0.699996,1.224960,2.306767,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,326.917572,0.000000,78191.906250,99588.570312,293.398529
39.450000,861.500000,811.700000,14.900000,4.500000,71.453589,242.064242,138.000000,0.901918,1010.537174,0.348574,1.000000,352.246908,325.798503,799.811185,0.000000,0.000000,26.447310,0.924918,294.499837,564.927734,564.927734,564.388123,294.483398,17382410.000000,14040954.000000,0.000000,33.046440,1304.278320,0.970197,44.115223,799.811198,721.387109,721.387109,799.811198,0.000000,0.000000,119.701587,0.408844,564.388086,294.954004,292.780664,0.000000,110.854655,3.501209,0.620393,0.699996,1.224960,2.306768,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,325.786835,0.000000,78224.867188,99555.828125,293.398529
39.466667,857.600000,809.000000,14.800000,4.300000,71.626978,242.249333,138.000000,0.901918,1005.962500,0.347395,1.000000,349.466732,323.343522,793.784074,0.000000,0.000000,26.122156,0.925251,294.500228,564.928255,564.928255,564.388123,294.483795,17378066.000000,14045298.000000,0.000000,30.591178,1304.768188,0.970431,44.131786,793.784049,721.387109,721.387109,793.784049,0.000000,0.000000,119.701603,0.408844,564.388151,294.954004,292.780697,0.000000,110.868840,3.487041,0.620393,0.699996,1.224960,2.306768,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,323.331940,0.000000,78256.703125,99523.914062,293.398529
39.483333,855.600000,806.200000,14.800000,4.300000,71.800651,242.433952,138.000000,0.901918,1003.616471,0.346198,1.000000,347.450326,321.335970,788.858000,0.000000,0.000000,26.113295,0.924843,294.500618,564.927865,564.927865,564.388184,294.484222,17374018.000000,14049346.000000,0.000000,28.583400,1305.224487,0.970432,44.147217,788.858008,721.387109,721.387109,788.858008,0.000000,0.000000,119.701611,0.408844,564.388151,294.954004,292.780729,0.000000,110.880355,3.475538,0.620393,0.699996,1.224960,2.306769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,321.324371,0.000000,78286.085938,99494.117188,293.398529
39.500000,854.300000,803.400000,14.900000,4.800000,71.974601,242.618066,138.000000,0.901918,1002.091602,0.344982,1.000000,345.703418,318.797852,782.637778,0.000000,0.000000,26.904447,0.922175,294.501009,564.924609,564.924609,564.388123,294.484619,17370344.000000,14053021.000000,0.000000,26.045097,1305.638672,0.970198,44.161228,782.637826,721.387109,721.387109,782.637826,0.000000,0.000000,119.701611,0.408844,564.388151,294.954004,292.780729,0.000000,110.894784,3.461115,0.620393,0.699996,1.224960,2.306769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,318.786102,0.000000,78313.468750,99465.281250,293.398529
39.516667,850.700000,800.600000,14.900000,4.700000,72.148836,242.801709,138.000000,0.901918,997.868815,0.343745,1.000000,343.012760,316.283561,776.466593,0.000000,0.000000,26.728109,0.922078,294.501432,564.924544,564.924544,564.388123,294.485046,17367038.000000,14056326.000000,0.000000,23.530581,1306.011108,0.970199,44.173828,776.466602,721.387109,721.387109,776.466602,0.000000,0.000000,119.701603,0.408844,564.388151,294.954004,292.780697,0.000000,110.908993,3.446900,0.620393,0.699996,1.224960,2.306769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,316.271851,0.000000,78338.320312,99440.156250,293.398529
39.533333,848.400000,797.600000,14.900000,4.300000,72.323348,242.984863,138.000000,0.901918,995.170898,0.342488,1.000000,340.834310,314.753841,772.706963,0.000000,0.000000,26.079399,0.923484,294.501823,564.926367,564.926367,564.388123,294.485443,17363960.000000,14059405.000000,0.000000,22.000710,1306.358032,0.970199,44.185570,772.706966,721.387109,721.387109,772.706966,0.000000,0.000000,119.701595,0.408844,564.388086,294.954004,292.780697,0.000000,110.917594,3.438285,0.620393,0.699996,1.224960,2.306768,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,314.742310,0.000000,78360.664062,99418.257812,293.398529
39.550000,846.000000,794.700000,14.800000,4.200000,72.498128,243.167529,138.000000,0.901918,992.355729,0.341210,1.000000,338.601595,312.683171,767.624444,0.000000,0.000000,25.917393,0.923458,294.502214,564.926432,564.926432,564.388062,294.485840,17361186.000000,14062179.000000,0.000000,19.929850,1306.670532,0.970434,44.196144,767.624414,721.387109,721.387109,767.624414,0.000000,0.000000,119.701579,0.408844,564.388086,294.954004,292.780664,0.000000,110.929159,3.426705,0.620393,0.699996,1.224960,2.306768,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,312.671661,0.000000,78381.484375,99397.226562,293.398529
39.566667,842.100000,791.600000,14.900000,4.500000,72.673185,243.349723,138.000000,0.901918,987.780990,0.339910,1.000000,335.756738,309.384993,759.535704,0.000000,0.000000,26.370673,0.921459,294.502604,564.923958,564.923958,564.388000,294.486267,17358896.000000,14064468.000000,0.000000,16.631449,1306.928223,0.970200,44.204872,759.535677,721.387109,721.387109,759.535677,0.000000,0.000000,119.701554,0.408844,564.388021,294.954004,292.780599,0.000000,110.947420,3.408422,0.620393,0.699996,1.224960,2.306767,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,309.373383,0.000000,78400.234375,99377.320312,293.398529
39.583333,841.000000,788.600000,14.900000,5.200000,72.848511,243.531462,138.000000,0.901918,986.490690,0.338589,1.000000,334.014551,306.498307,752.464074,0.000000,0.000000,27.515106,0.917623,294.502995,564.919010,564.919010,564.387878,294.486664,17357032.000000,14066333.000000,0.000000,13.744641,1307.137939,0.970200,44.211979,752.464062,721.387109,721.387109,752.464062,0.000000,0.000000,119.701514,0.408844,564.387956,294.953971,292.780534,0.000000,110.963216,3.392584,0.620393,0.699996,1.224960,2.306766,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,306.486420,0.000000,78415.695312,99359.789062,293.398529
39.600000,837.800000,785.400000,14.900000,5.100000,73.024097,243.712728,138.000000,0.901918,982.737109,0.337246,1.000000,331.424056,304.090007,746.552889,0.000000,0.000000,27.332920,0.917529,294.503385,564.918880,564.918880,564.387817,294.487061,17355522.000000,14067843.000000,0.000000,11.336210,1307.307617,0.970201,44.217735,746.552865,721.387109,721.387109,746.552865,0.000000,0.000000,119.701465,0.408844,564.387826,294.953971,292.780404,0.000000,110.976318,3.379433,0.620393,0.699996,1.224960,2.306765,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,304.078186,0.000000,78428.281250,99346.953125,293.398529
39.616667,836.900000,782.300000,14.900000,4.900000,73.199951,243.893522,138.000000,0.901918,981.681445,0.335883,1.000000,329.730143,302.738932,743.234593,0.000000,0.000000,26.990082,0.918145,294.503776,564.919792,564.919792,564.387695,294.487457,17354210.000000,14069154.000000,0.000000,9.985108,1307.454834,0.970201,44.222733,743.234635,721.387109,721.387109,743.234635,0.000000,0.000000,119.701416,0.408844,564.387760,294.953971,292.780306,0.000000,110.983618,3.372087,0.620393,0.699996,1.224960,2.306763,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,302.727203,0.000000,78438.460938,99336.875000,293.398529
39.633333,832.900000,779.000000,14.900000,5.000000,73.376066,244.073877,138.000000,0.901918,976.989453,0.334502,1.000000,326.804980,299.663672,735.690074,0.000000,0.000000,27.140181,0.916953,294.504167,564.918229,564.918229,564.387573,294.487885,17353352.000000,14070012.000000,0.000000,6.909706,1307.550903,0.970201,44.226006,735.690104,721.387109,721.387109,735.690104,0.000000,0.000000,119.701351,0.408844,564.387630,294.953971,292.780176,0.000000,111.000146,3.355496,0.620393,0.699996,1.224960,2.306762,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,299.651917,0.000000,78447.289062,99327.250000,293.398529
39.650000,831.300000,775.700000,15.000000,4.500000,73.552433,244.253760,138.000000,0.901918,975.112630,0.333102,1.000000,324.812044,298.502441,732.832370,0.000000,0.000000,26.308523,0.919004,294.504557,564.921094,564.921094,564.387390,294.488281,17352666.000000,14070698.000000,0.000000,5.748426,1307.627686,0.969968,44.228622,732.832357,721.387109,721.387109,732.832357,0.000000,0.000000,119.701286,0.408844,564.387500,294.953939,292.780046,0.000000,111.006340,3.349241,0.620393,0.699996,1.224960,2.306760,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,298.490875,0.000000,78453.054688,99322.343750,293.398529
39.666667,827.300000,772.300000,15.000000,5.100000,73.729061,244.433203,138.000000,0.901918,970.420638,0.331678,1.000000,321.867383,294.590592,723.243556,0.000000,0.000000,27.275639,0.915258,294.504915,564.915951,564.915951,564.387268,294.488678,17352554.000000,14070810.000000,0.000000,1.836437,1307.639404,0.969968,44.229050,723.243555,721.387109,721.387109,723.243555,0.000000,0.000000,119.701221,0.408844,564.387305,294.953939,292.779915,0.000000,111.027075,3.328433,0.620393,0.699996,1.224960,2.306758,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,11.000000,0.000000,0.000000,294.578827,0.000000,78457.656250,99315.632812,293.398529
39.683333,823.800000,768.900000,15.000000,5.400000,73.905933,244.612207,138.000000,0.901918,966.315169,0.330226,1.000000,319.102376,291.333366,715.256370,0.000000,0.000000,27.767875,0.912981,294.505339,564.912760,564.912760,564.387024,294.489075,17352922.000000,14070442.000000,1.423596,0.000000,1307.596924,0.969968,44.227646,715.256380,721.394271,721.394271,715.256380,0.000000,0.000000,119.702376,0.408844,564.387174,294.954069,292.782454,0.000000,111.045361,3.311268,0.620399,0.699996,1.224960,2.306789,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,291.321442,0.000000,78458.359375,99313.546875,293.398529
39.700000,823.900000,765.400000,15.000000,5.200000,74.083057,244.790755,138.000000,0.901918,966.432487,0.328742,1.000000,317.706868,290.286263,712.683852,0.000000,0.000000,27.419460,0.913696,294.505729,564.913802,564.913802,564.386841,294.489471,17353446.000000,14069919.000000,2.470610,0.000000,1307.536987,0.969968,44.225651,712.683854,721.394271,721.394271,712.683854,0.000000,0.000000,119.702279,0.408844,564.386979,294.954069,292.782259,0.000000,111.050765,3.305768,0.620399,0.699996,1.224960,2.306786,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,290.274445,0.000000,78455.812500,99316.289062,293.398529
39.716667,821.000000,761.900000,15.000000,5.800000,74.260425,244.968880,138.000000,0.901918,963.030794,0.327223,1.000000,315.125684,286.690853,703.872889,0.000000,0.000000,28.433624,0.909771,294.506120,564.908073,564.908073,564.386597,294.489868,17354496.000000,14068868.000000,6.066015,0.000000,1307.417358,0.969969,44.221645,703.872852,721.394141,721.394141,703.872852,0.000000,0.000000,119.702157,0.408844,564.386719,294.954036,292.781999,0.000000,111.069352,3.287068,0.620399,0.699996,1.224960,2.306783,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,286.678802,0.000000,78452.218750,99317.570312,293.398529
39.733333,816.500000,758.200000,15.000000,5.000000,74.438037,245.146549,138.000000,0.901918,957.752279,0.325666,1.000000,311.907324,284.856120,699.355704,0.000000,0.000000,27.050090,0.913275,294.506510,564.913216,564.913216,564.386414,294.490265,17355818.000000,14067545.000000,7.900748,0.000000,1307.267212,0.969969,44.216602,699.355729,721.394076,721.394076,699.355729,0.000000,0.000000,119.702035,0.408844,564.386523,294.954036,292.781738,0.000000,111.078768,3.277536,0.620399,0.699996,1.224960,2.306780,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,284.844391,0.000000,78445.046875,99326.476562,293.398529
39.750000,812.500000,754.600000,15.000000,5.100000,74.615894,245.323812,138.000000,0.901918,953.060286,0.324069,1.000000,308.856836,281.656185,691.505556,0.000000,0.000000,27.199532,0.911935,294.506901,564.911263,564.911263,564.386169,294.490662,17357612.000000,14065752.000000,11.100697,0.000000,1307.063843,0.969969,44.209766,691.505534,721.394010,721.394010,691.505534,0.000000,0.000000,119.701904,0.408844,564.386263,294.954004,292.781478,0.000000,111.095068,3.261105,0.620399,0.699996,1.224960,2.306776,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,281.644409,0.000000,78436.031250,99334.585938,293.398529
39.766667,808.800000,750.800000,15.000000,4.700000,74.793978,245.500635,138.000000,0.901918,948.720182,0.322428,1.000000,305.893783,279.371875,685.892889,0.000000,0.000000,26.520789,0.913301,294.507259,564.913346,564.913346,564.385864,294.491058,17359742.000000,14063622.000000,13.384966,0.000000,1306.822510,0.969969,44.201645,685.892904,721.393945,721.393945,685.892904,0.000000,0.000000,119.701774,0.408844,564.386003,294.953971,292.781185,0.000000,111.106608,3.249437,0.620399,0.699996,1.224960,2.306773,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,279.360291,0.000000,78423.835938,99347.382812,293.398529
39.783333,804.300000,747.000000,14.900000,5.300000,74.972306,245.677035,138.000000,0.901918,943.441732,0.320741,1.000000,302.600521,275.096191,675.412741,0.000000,0.000000,27.503166,0.909111,294.507650,564.906901,564.906901,564.385620,294.491455,17362502.000000,14060863.000000,17.660630,0.000000,1306.510132,0.970203,44.191128,675.412760,721.393880,721.393880,675.412760,0.000000,0.000000,119.701619,0.408844,564.385742,294.953971,292.780892,0.000000,111.128035,3.227862,0.620399,0.699996,1.224960,2.306769,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,275.084381,0.000000,78409.351562,99359.320312,293.398529
39.800000,800.200000,743.100000,14.900000,5.100000,75.150863,245.853027,138.000000,0.901918,938.632422,0.319006,1.000000,299.429134,272.280469,668.499704,0.000000,0.000000,27.147496,0.909336,294.508040,564.907227,564.907227,564.385254,294.491852,17365674.000000,14057690.000000,20.476290,0.000000,1306.150879,0.970204,44.179028,668.499740,721.393815,721.393815,668.499740,0.000000,0.000000,119.701465,0.408844,564.385417,294.953939,292.780534,0.000000,111.141984,3.213757,0.620399,0.699996,1.224960,2.306765,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,272.268738,0.000000,78390.609375,99378.031250,293.398529
39.816667,798.900000,739.100000,14.900000,5.000000,75.329647,246.028597,138.000000,0.901918,937.107552,0.317219,1.000000,297.268262,270.299805,663.637926,0.000000,0.000000,26.967322,0.909283,294.508398,564.907161,564.907161,564.384949,294.492249,17369140.000000,14054224.000000,22.456812,0.000000,1305.758667,0.970204,44.165817,663.637956,721.393750,721.393750,663.637956,0.000000,0.000000,119.701302,0.408844,564.385091,294.953906,292.780208,0.000000,111.151685,3.203901,0.620399,0.699996,1.224960,2.306760,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,270.288116,0.000000,78369.054688,99399.406250,293.398529
39.833333,798.000000,735.000000,14.900000,5.400000,75.508651,246.203760,138.000000,0.901918,936.051823,0.315378,1.000000,295.210189,267.580632,656.974148,0.000000,0.000000,27.628355,0.906411,294.508789,564.902539,564.902539,564.384583,294.492615,17373006.000000,14050359.000000,25.175820,0.000000,1305.321289,0.970204,44.151081,656.974154,721.393685,721.393685,656.974154,0.000000,0.000000,119.701123,0.408843,564.384766,294.953874,292.779850,0.000000,111.164933,3.190483,0.620399,0.699996,1.224960,2.306756,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,267.568787,0.000000,78345.523438,99421.062500,293.398529
39.850000,796.600000,730.900000,14.900000,5.100000,75.687882,246.378516,138.000000,0.901918,934.409635,0.313480,1.000000,292.918880,265.810417,652.624667,0.000000,0.000000,27.107286,0.907458,294.509180,564.904232,564.904232,564.384277,294.493011,17377132.000000,14046233.000000,26.945850,0.000000,1304.854492,0.970204,44.135349,652.624674,721.393620,721.393620,652.624674,0.000000,0.000000,119.700944,0.408843,564.384440,294.953874,292.779492,0.000000,111.173470,3.181769,0.620399,0.699996,1.224960,2.306751,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,265.798706,0.000000,78319.281250,99447.789062,293.398529
39.866667,794.200000,726.600000,14.800000,4.300000,75.867334,246.552865,138.000000,0.901918,931.594466,0.311523,1.000000,290.212663,264.412386,649.178519,0.000000,0.000000,25.799192,0.911102,294.509538,564.910221,564.910221,564.383911,294.493408,17381464.000000,14041900.000000,28.343730,0.000000,1304.364380,0.970438,44.118832,649.178516,721.393620,721.393620,649.178516,0.000000,0.000000,119.700773,0.408843,564.384115,294.953841,292.779102,0.000000,111.180184,3.174887,0.620399,0.699996,1.224960,2.306746,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,264.401001,0.000000,78291.273438,99477.882812,293.398529
39.883333,790.200000,722.300000,14.800000,5.400000,76.047005,246.726823,138.000000,0.901918,926.902474,0.309502,1.000000,286.878548,259.295296,636.645037,0.000000,0.000000,27.582060,0.903855,294.509928,564.898047,564.898047,564.383484,294.493805,17386550.000000,14036815.000000,33.460720,0.000000,1303.789307,0.970438,44.099445,636.644987,721.393490,721.393490,636.644987,0.000000,0.000000,119.700570,0.408843,564.383724,294.953809,292.778678,0.000000,111.204753,3.150123,0.620398,0.699996,1.224960,2.306741,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,259.283478,0.000000,78261.867188,99502.640625,293.398529
39.900000,787.700000,717.900000,14.800000,5.600000,76.226888,246.900374,138.000000,0.901918,923.969987,0.307417,1.000000,284.044141,256.131331,628.767704,0.000000,0.000000,27.912168,0.901733,294.510286,564.944661,564.944661,564.383240,294.494171,17392106.000000,14031258.000000,36.625138,0.000000,1303.161499,0.970438,44.078259,628.767643,721.393424,721.393424,628.767643,0.000000,0.000000,119.700382,0.408843,564.383333,294.953776,292.778320,0.000000,111.219971,3.134728,0.620398,0.699996,1.224960,2.306736,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,256.119446,0.000000,78227.359375,99554.328125,293.398529
39.916667,783.700000,713.400000,14.800000,5.300000,76.406982,247.073551,138.000000,0.901918,919.277995,0.305264,1.000000,280.622363,253.242090,621.675704,0.000000,0.000000,27.379645,0.902432,294.510677,564.944727,564.944727,564.382874,294.494568,17398090.000000,14025274.000000,39.514315,0.000000,1302.485596,0.970438,44.055447,621.675716,721.393359,721.393359,621.675716,0.000000,0.000000,119.700228,0.408843,564.383073,294.953743,292.777995,0.000000,111.233577,3.120965,0.620398,0.699996,1.224960,2.306732,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,253.230331,0.000000,78189.687500,99591.937500,293.398529
39.933333,780.600000,708.900000,14.800000,5.600000,76.587280,247.246322,138.000000,0.901918,915.641667,0.303040,1.000000,277.476432,249.602393,612.741852,0.000000,0.000000,27.873397,0.899547,294.511035,564.944596,564.944596,564.382568,294.494934,17404610.000000,14018755.000000,43.153971,0.000000,1301.749146,0.970438,44.030594,612.741862,721.393229,721.393229,612.741862,0.000000,0.000000,119.700057,0.408843,564.382747,294.953711,292.777637,0.000000,111.250594,3.103784,0.620398,0.699996,1.224960,2.306727,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,249.590530,0.000000,78149.132812,99632.382812,293.398529
39.950000,776.900000,704.200000,14.800000,5.000000,76.767790,247.418717,138.000000,0.901918,911.301628,0.300744,1.000000,274.068848,247.230371,606.919370,0.000000,0.000000,26.837868,0.902076,294.511426,564.944727,564.944727,564.382202,294.495331,17411478.000000,14011887.000000,45.525854,0.000000,1300.973267,0.970438,44.004406,606.919401,721.393164,721.393164,606.919401,0.000000,0.000000,119.699878,0.408843,564.382422,294.953711,292.777246,0.000000,111.261540,3.092661,0.620398,0.699996,1.224960,2.306723,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,247.218750,0.000000,78104.945312,99676.546875,293.398529
39.966667,773.100000,699.400000,14.700000,5.200000,76.948494,247.590739,138.000000,0.901918,906.844206,0.298374,1.000000,270.578776,243.422103,597.571593,0.000000,0.000000,27.156042,0.899637,294.511784,564.944596,564.944596,564.381836,294.495697,17418906.000000,14004458.000000,49.334058,0.000000,1300.134155,0.970672,43.976086,597.571615,721.393099,721.393099,597.571615,0.000000,0.000000,119.699691,0.408843,564.382031,294.953678,292.776855,0.000000,111.279061,3.074962,0.620398,0.699996,1.224960,2.306717,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,243.410416,0.000000,78058.398438,99723.007812,293.398529
