Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
39.983333,769.800000,694.600000,14.700000,5.400000,77.129403,247.762386,138.000000,0.901918,902.973307,0.295928,1.000000,267.214941,239.739290,588.531741,0.000000,0.000000,27.475051,0.897180,294.512142,564.944531,564.944531,564.381470,294.496094,17426878.000000,13996486.000000,53.016793,0.000000,1299.233765,0.970672,43.945694,588.531771,721.392969,721.392969,588.531771,0.000000,0.000000,119.699495,0.408843,564.381641,294.953646,292.776465,0.000000,111.295817,3.058010,0.620398,0.699996,1.224960,2.306712,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,239.727524,0.000000,78008.046875,99773.273438,293.398529
40.000000,765.900000,689.600000,14.700000,5.000000,77.310506,247.933643,138.000000,0.901918,898.398633,0.293405,1.000000,263.594548,236.812614,581.347741,0.000000,0.000000,26.781327,0.898400,294.512533,564.944596,564.944596,564.381042,294.496460,17435282.000000,13988083.000000,55.943302,0.000000,1298.284668,0.970672,43.913658,581.347721,721.392904,721.392904,581.347721,0.000000,0.000000,119.699284,0.408843,564.381250,294.953613,292.776042,0.000000,111.308984,3.044643,0.620398,0.699996,1.224960,2.306707,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,236.801025,0.000000,77954.023438,99827.281250,293.398529
40.016667,762.000000,684.500000,14.700000,4.500000,77.491797,248.104557,138.000000,0.901918,893.823958,0.290805,1.000000,259.928304,233.980322,574.395333,0.000000,0.000000,25.947396,0.900175,294.512891,564.944661,564.944661,564.380615,294.496826,17444100.000000,13979263.000000,58.775411,0.000000,1297.288452,0.970672,43.880032,574.395313,721.392839,721.392839,574.395313,0.000000,0.000000,119.699072,0.408842,564.380859,294.953581,292.775586,0.000000,111.321623,3.031800,0.620398,0.699996,1.224960,2.306701,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,233.968918,0.000000,77897.078125,99884.234375,293.398529
40.033333,759.300000,679.300000,14.700000,4.200000,77.673283,248.275081,138.000000,0.901918,890.656836,0.288128,1.000000,256.623145,231.163379,567.480704,0.000000,0.000000,25.459182,0.900792,294.513249,564.944727,564.944727,564.380188,294.497223,17453336.000000,13970029.000000,61.592151,0.000000,1296.245483,0.970672,43.844826,567.480729,721.392773,721.392773,567.480729,0.000000,0.000000,119.698853,0.408842,564.380404,294.953548,292.775130,0.000000,111.334082,3.019120,0.620398,0.699996,1.224960,2.306695,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,231.152100,0.000000,77837.304688,99944.000000,293.398529
40.050000,754.800000,674.000000,14.700000,4.700000,77.854948,248.445264,138.000000,0.901918,885.378385,0.285375,1.000000,252.665137,226.438477,555.882852,0.000000,0.000000,26.226076,0.896202,294.513607,564.944466,564.944466,564.379761,294.497589,17463266.000000,13960098.000000,66.316960,0.000000,1295.123901,0.970672,43.806965,555.882878,721.392643,721.392643,555.882878,0.000000,0.000000,119.698617,0.408842,564.379948,294.953516,292.774642,0.000000,111.354907,2.998066,0.620398,0.699996,1.224960,2.306689,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,226.427017,0.000000,77774.726562,100006.468750,293.398529
40.066667,750.700000,668.600000,14.700000,4.900000,78.036800,248.615088,138.000000,0.901918,880.569076,0.282549,1.000000,248.803516,222.271973,545.655593,0.000000,0.000000,26.530975,0.893366,294.513965,564.944336,564.944336,564.379272,294.497955,17473810.000000,13949554.000000,70.483309,0.000000,1293.933105,0.970672,43.766766,545.655599,721.392578,721.392578,545.655599,0.000000,0.000000,119.698364,0.408842,564.379492,294.953451,292.774121,0.000000,111.373031,2.979702,0.620398,0.699996,1.224960,2.306682,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,222.260452,0.000000,77707.437500,100073.695312,293.398529
40.083333,746.800000,663.100000,14.700000,4.400000,78.218831,248.784554,138.000000,0.901918,875.994401,0.279650,1.000000,244.971826,219.266488,538.277889,0.000000,0.000000,25.704785,0.895070,294.514323,564.944401,564.944401,564.378723,294.498322,17484798.000000,13938567.000000,73.488542,0.000000,1292.692261,0.970672,43.724880,538.277897,721.392513,721.392513,538.277897,0.000000,0.000000,119.698112,0.408842,564.378971,294.953418,292.773568,0.000000,111.385921,2.966564,0.620398,0.699996,1.224960,2.306675,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,219.255157,0.000000,77635.984375,100145.187500,293.398529
40.100000,742.500000,657.400000,14.700000,4.400000,78.401034,248.953662,138.000000,0.901918,870.950521,0.276683,1.000000,240.976790,215.293408,528.525259,0.000000,0.000000,25.682843,0.893422,294.514681,564.944336,564.944336,564.378235,294.498718,17496370.000000,13926995.000000,77.461410,0.000000,1291.385376,0.970672,43.680763,528.525260,721.392383,721.392383,528.525260,0.000000,0.000000,119.697843,0.408842,564.378516,294.953385,292.773014,0.000000,111.402865,2.949356,0.620397,0.699996,1.224960,2.306668,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,215.282089,0.000000,77561.539062,100219.609375,293.398529
40.116667,737.500000,651.600000,14.800000,4.900000,78.583415,249.122445,138.000000,0.901918,865.085482,0.273650,1.000000,236.730290,210.269385,516.193185,0.000000,0.000000,26.460364,0.888226,294.515039,564.943945,564.943945,564.377686,294.499084,17508682.000000,13914683.000000,82.485262,0.000000,1289.994995,0.970437,43.633823,516.193197,721.392253,721.392253,516.193197,0.000000,0.000000,119.697559,0.408842,564.377930,294.953353,292.772428,0.000000,111.424105,2.927841,0.620397,0.699996,1.224960,2.306661,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,210.257889,0.000000,77483.125000,100297.898438,293.398529
40.133333,732.800000,645.700000,14.700000,5.100000,78.765959,249.290869,138.000000,0.901918,859.572396,0.270555,1.000000,232.561572,205.788818,505.194963,0.000000,0.000000,26.772225,0.884881,294.515397,564.943685,564.943685,564.377075,294.499451,17521654.000000,13901711.000000,86.965609,0.000000,1288.530029,0.970671,43.584370,505.194954,721.392187,721.392187,505.194954,0.000000,0.000000,119.697257,0.408841,564.377344,294.953288,292.771810,0.000000,111.442782,2.908872,0.620397,0.699996,1.224960,2.306653,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,205.777237,0.000000,77399.695312,100381.250000,293.398529
40.150000,728.900000,639.700000,14.700000,4.700000,78.948665,249.458968,138.000000,0.901918,854.997721,0.267403,1.000000,228.628727,202.535937,497.209963,0.000000,0.000000,26.092263,0.885875,294.515755,564.943750,564.943750,564.376465,294.499817,17535104.000000,13888260.000000,90.218148,0.000000,1287.011108,0.970671,43.533089,497.209961,721.392057,721.392057,497.209961,0.000000,0.000000,119.696956,0.408841,564.376758,294.953255,292.771191,0.000000,111.456136,2.895223,0.620397,0.699996,1.224960,2.306645,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,202.524536,0.000000,77311.804688,100469.210938,293.398529
40.166667,724.700000,633.500000,14.700000,4.700000,79.131535,249.626725,138.000000,0.901918,850.071159,0.264197,1.000000,224.586458,198.515430,487.340889,0.000000,0.000000,26.070518,0.883918,294.516113,564.943490,564.943490,564.375854,294.500183,17549148.000000,13874217.000000,94.238346,0.000000,1285.425171,0.970671,43.479549,487.340918,721.391992,721.391992,487.340918,0.000000,0.000000,119.696639,0.408841,564.376172,294.953190,292.770540,0.000000,111.472542,2.878507,0.620397,0.699996,1.224960,2.306636,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,198.504028,0.000000,77220.664062,100560.328125,293.398529
40.183333,719.600000,627.200000,14.700000,4.800000,79.314559,249.794141,138.000000,0.901918,844.088867,0.260943,1.000000,220.259082,194.048682,476.376519,0.000000,0.000000,26.209900,0.881004,294.516471,564.943229,564.943229,564.375183,294.500549,17563848.000000,13859516.000000,98.704801,0.000000,1283.765137,0.970670,43.423504,476.376530,721.391862,721.391862,476.376530,0.000000,0.000000,119.696305,0.408841,564.375521,294.953158,292.769824,0.000000,111.490601,2.860126,0.620397,0.699996,1.224960,2.306627,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,194.037247,0.000000,77125.515625,100655.421875,293.398529
40.200000,715.000000,620.800000,14.700000,5.200000,79.497738,249.961247,138.000000,0.901918,838.693034,0.257645,1.000000,216.084668,189.234391,464.559444,0.000000,0.000000,26.849772,0.875744,294.516829,564.942578,564.942578,564.374512,294.500916,17579258.000000,13844106.000000,103.518774,0.000000,1282.024902,0.970670,43.364754,464.559440,721.391732,721.391732,464.559440,0.000000,0.000000,119.695964,0.408841,564.374870,294.953092,292.769108,0.000000,111.509855,2.840539,0.620397,0.699996,1.224960,2.306618,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,189.222824,0.000000,77025.906250,100754.867188,293.398529
40.216667,710.700000,614.100000,14.700000,5.100000,79.681063,250.128027,138.000000,0.901918,833.649154,0.254306,1.000000,212.002246,185.340690,455.001630,0.000000,0.000000,26.661072,0.874242,294.517187,564.942383,564.942383,564.373779,294.501251,17595242.000000,13828123.000000,107.412077,0.000000,1280.220093,0.970669,43.303818,455.001628,721.391667,721.391667,455.001628,0.000000,0.000000,119.695605,0.408841,564.374154,294.953060,292.768392,0.000000,111.525187,2.824855,0.620397,0.699996,1.224960,2.306609,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,185.329163,0.000000,76921.500000,100859.273438,293.398529
40.233333,705.400000,607.400000,14.700000,5.100000,79.864535,250.294482,138.000000,0.901918,827.432292,0.250933,1.000000,207.630013,180.991016,444.324630,0.000000,0.000000,26.638513,0.871702,294.517513,564.941927,564.941927,564.373047,294.501617,17611866.000000,13811499.000000,111.761353,0.000000,1278.342773,0.970669,43.240440,444.324642,721.391536,721.391536,444.324642,0.000000,0.000000,119.695239,0.408840,564.373438,294.952995,292.767611,0.000000,111.542179,2.807507,0.620397,0.699996,1.224960,2.306599,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,180.979507,0.000000,76813.203125,100967.500000,293.398529
40.250000,701.200000,600.500000,14.700000,4.900000,80.048145,250.460628,138.000000,0.901918,822.505729,0.247529,1.000000,203.593848,177.306527,435.280296,0.000000,0.000000,26.286841,0.870886,294.517871,564.941732,564.941732,564.372314,294.501984,17629032.000000,13794332.000000,115.445369,0.000000,1276.404297,0.970669,43.174992,435.280306,721.391471,721.391471,435.280306,0.000000,0.000000,119.694857,0.408840,564.372656,294.952930,292.766829,0.000000,111.556372,2.792947,0.620397,0.699996,1.224960,2.306589,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,177.295105,0.000000,76700.570312,101080.164062,293.398529
40.266667,696.200000,593.400000,14.700000,4.500000,80.231893,250.626449,138.000000,0.901918,816.640690,0.244098,1.000000,199.340560,173.720345,426.476926,0.000000,0.000000,25.619765,0.871477,294.518229,564.941732,564.941732,564.371521,294.502350,17646728.000000,13776637.000000,119.031071,0.000000,1274.406250,0.970668,43.107533,426.476921,721.391406,721.391406,426.476921,0.000000,0.000000,119.694474,0.408840,564.371940,294.952865,292.766016,0.000000,111.570044,2.778895,0.620397,0.699996,1.224960,2.306579,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,173.709076,0.000000,76584.257812,101196.570312,293.398529
40.283333,690.100000,586.100000,14.600000,4.900000,80.415771,250.791976,138.000000,0.901918,809.485417,0.240646,1.000000,194.799023,168.551725,413.790296,0.000000,0.000000,26.246842,0.865262,294.518555,564.940690,564.940690,564.370728,294.502686,17665184.000000,13758181.000000,124.199276,0.000000,1272.322144,0.970902,43.037170,413.790299,721.391276,721.391276,413.790299,0.000000,0.000000,119.694059,0.408840,564.371094,294.952799,292.765169,0.000000,111.589681,2.758860,0.620396,0.699996,1.224960,2.306568,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,168.540329,0.000000,76464.375000,101316.179688,293.398529
40.300000,685.300000,578.700000,14.600000,4.800000,80.599764,250.957194,138.000000,0.901918,803.855013,0.237175,1.000000,190.654020,164.590609,404.067111,0.000000,0.000000,26.062958,0.863297,294.518913,564.940169,564.940169,564.369873,294.503052,17684222.000000,13739142.000000,128.159871,0.000000,1270.172241,0.970901,42.964584,404.067122,721.391146,721.391146,404.067122,0.000000,0.000000,119.693644,0.408840,564.370312,294.952734,292.764323,0.000000,111.604476,2.743664,0.620396,0.699996,1.224960,2.306556,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,164.579254,0.000000,76339.328125,101441.164062,293.398529
40.316667,679.400000,571.100000,14.600000,4.900000,80.783887,251.122103,138.000000,0.901918,796.934375,0.233690,1.000000,186.235221,160.029346,392.871148,0.000000,0.000000,26.205422,0.859289,294.519271,564.939258,564.939258,564.369019,294.503387,17703934.000000,13719431.000000,132.720605,0.000000,1267.946533,0.970900,42.889435,392.871159,721.391016,721.391016,392.871159,0.000000,0.000000,119.693213,0.408839,564.369466,294.952669,292.763411,0.000000,111.621379,2.726339,0.620396,0.699996,1.224960,2.306545,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,160.017975,0.000000,76210.335938,101569.953125,293.398529
40.333333,673.400000,563.400000,14.600000,5.000000,80.968123,251.286719,138.000000,0.901918,789.896354,0.230194,1.000000,181.829395,155.482422,381.772037,0.000000,0.000000,26.346234,0.855105,294.519596,564.895117,564.895117,564.368042,294.503754,17724310.000000,13699054.000000,137.266650,0.000000,1265.645264,0.970900,42.811749,381.772038,721.390951,721.390951,381.772038,0.000000,0.000000,119.692749,0.408839,564.368490,294.952604,292.762435,0.000000,111.637923,2.709342,0.620396,0.699996,1.224960,2.306533,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,155.471008,0.000000,76076.789062,101686.914062,293.398529
40.350000,667.100000,555.400000,14.600000,4.900000,81.152466,251.451058,138.000000,0.901918,782.506510,0.226692,1.000000,177.387630,151.226042,371.326778,0.000000,0.000000,26.160834,0.852522,294.519922,564.891211,564.891211,564.367065,294.504089,17745314.000000,13678050.000000,141.522347,0.000000,1263.273315,0.970899,42.731674,371.326790,721.390820,721.390820,371.326790,0.000000,0.000000,119.692253,0.408839,564.367513,294.952539,292.761426,0.000000,111.653271,2.693506,0.620396,0.699996,1.224960,2.306519,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,151.214676,0.000000,75938.718750,101823.625000,293.398529
40.366667,661.000000,547.300000,14.600000,4.500000,81.336914,251.615088,138.000000,0.901918,775.351237,0.223186,1.000000,173.047282,147.550960,362.305593,0.000000,0.000000,25.495571,0.852667,294.520280,564.889518,564.889518,564.366028,294.504456,17766860.000000,13656505.000000,145.196696,0.000000,1260.840088,0.970898,42.649532,362.305566,721.390755,721.390755,362.305566,0.000000,0.000000,119.691748,0.408839,564.366536,294.952441,292.760384,0.000000,111.666341,2.679950,0.620396,0.699996,1.224960,2.306506,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,147.539764,0.000000,75796.398438,101965.429688,293.398529
40.383333,654.200000,538.900000,14.500000,4.400000,81.521460,251.778825,138.000000,0.901918,767.374805,0.219679,1.000000,168.576514,143.253727,351.760444,0.000000,0.000000,25.322032,0.849789,294.520605,564.884896,564.884896,564.364990,294.504791,17789038.000000,13634327.000000,149.493197,0.000000,1258.335571,0.971132,42.564980,351.760449,721.390625,721.390625,351.760449,0.000000,0.000000,119.691227,0.408838,564.365495,294.952376,292.759277,0.000000,111.681527,2.664250,0.620396,0.699996,1.224960,2.306492,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,143.242584,0.000000,75650.406250,102109.773438,293.398529
40.400000,647.500000,530.400000,14.500000,4.500000,81.706095,251.942301,138.000000,0.901918,759.515755,0.216176,1.000000,164.189111,138.723486,340.574111,0.000000,0.000000,25.465200,0.844903,294.520964,564.934049,564.934049,564.363953,294.505157,17811886.000000,13611478.000000,154.023063,0.000000,1255.755615,0.971131,42.477871,340.574089,721.390495,721.390495,340.574089,0.000000,0.000000,119.690706,0.408838,564.364453,294.952311,292.758203,0.000000,111.740601,2.604674,0.620396,0.699996,1.224960,2.306478,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,138.712341,0.000000,75500.132812,102278.945312,293.398529
40.416667,642.200000,521.600000,14.500000,4.600000,81.890820,252.105485,138.000000,0.901918,753.298893,0.212678,1.000000,160.210189,134.601644,330.457556,0.000000,0.000000,25.608132,0.840159,294.521289,564.932096,564.932096,564.362915,294.505493,17835342.000000,13588022.000000,158.144189,0.000000,1253.107178,0.971130,42.388447,330.457552,721.390430,721.390430,330.457552,0.000000,0.000000,119.690194,0.408838,564.363477,294.952214,292.757161,0.000000,111.819645,2.525129,0.620396,0.699996,1.224960,2.306465,0.000000,0.000000,0.000000,0.493600,1.000000,1.000000,0.000000,12.000000,0.000000,0.000000,134.590485,0.000000,75345.335938,102433.195312,293.398529
40.433333,635.400000,512.600000,14.500000,4.700000,82.075610,252.268392,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521615,0.000000,0.000000,564.361084,294.505829,17878626.000000,13544738.000000,292.757194,0.000000,1248.220093,0.971129,42.223431,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.690169,0.408838,564.361979,294.952181,292.757194,0.000000,114.838354,0.000000,0.620399,0.699996,1.224960,2.306464,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,75186.429688,185.291046,293.398529
40.450000,628.200000,503.400000,14.500000,4.500000,82.260474,252.431022,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521940,0.000000,0.000000,564.359192,294.506165,17921910.000000,13501455.000000,292.755306,0.000000,1243.333008,0.971127,42.058414,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.689266,0.408837,564.360156,294.952051,292.755306,0.000000,114.837467,0.000000,0.620399,0.699996,1.224960,2.306440,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74893.203125,102912.148438,293.398529
40.466667,621.300000,494.000000,14.500000,4.700000,82.445402,252.593392,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522266,0.000000,0.000000,564.357300,294.506500,17965194.000000,13458171.000000,292.753418,0.000000,1238.446045,0.971125,41.893398,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.688354,0.408837,564.358268,294.951921,292.753418,0.000000,114.836580,0.000000,0.620399,0.699996,1.224960,2.306416,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74599.984375,103205.945312,293.398529
40.483333,613.900000,484.400000,14.500000,4.900000,82.630379,252.755501,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522591,0.000000,0.000000,564.355408,294.506836,18008478.000000,13414887.000000,292.751530,0.000000,1233.559204,0.971123,41.728378,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.687435,0.408836,564.356380,294.951758,292.751530,0.000000,114.835693,0.000000,0.620399,0.699996,1.224960,2.306391,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74306.765625,103499.750000,293.398529
40.500000,607.400000,474.500000,14.400000,4.500000,82.815405,252.917350,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522917,0.000000,0.000000,564.353516,294.507172,18051760.000000,13371604.000000,292.749642,0.000000,1228.672241,0.971356,41.563362,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.686523,0.408836,564.354492,294.951628,292.749642,0.000000,114.834798,0.000000,0.620399,0.699996,1.224960,2.306367,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,74013.546875,103793.546875,293.398529
40.516667,600.400000,464.400000,14.400000,4.900000,83.000456,253.078923,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523242,0.000000,0.000000,564.351624,294.507507,18095044.000000,13328320.000000,292.747721,0.000000,1223.785400,0.971354,41.398346,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.685604,0.408835,564.352604,294.951497,292.747721,0.000000,114.833903,0.000000,0.620399,0.699996,1.224960,2.306342,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73720.335938,104087.351562,293.398529
40.533333,591.500000,454.100000,14.400000,5.000000,83.185539,253.240251,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523568,0.000000,0.000000,564.349731,294.507843,18138328.000000,13285036.000000,292.745833,0.000000,1218.898560,0.971352,41.233330,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.684676,0.408835,564.350716,294.951335,292.745833,0.000000,114.833008,0.000000,0.620399,0.699996,1.224960,2.306318,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73427.125000,104381.148438,293.398529
40.550000,583.400000,443.500000,14.400000,4.800000,83.370630,253.401335,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523893,0.000000,0.000000,564.347839,294.508179,18181612.000000,13241753.000000,292.743913,0.000000,1214.011841,0.971350,41.068314,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.683757,0.408834,564.348763,294.951204,292.743913,0.000000,114.832104,0.000000,0.620399,0.699996,1.224960,2.306293,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,73133.914062,104674.953125,293.398529
40.566667,575.800000,432.600000,14.400000,4.900000,83.555721,253.562174,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524219,0.000000,0.000000,564.345886,294.508484,18224896.000000,13198469.000000,292.741992,0.000000,1209.125122,0.971348,40.903297,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.682821,0.408834,564.346875,294.951074,292.741992,0.000000,114.831201,0.000000,0.620399,0.699996,1.224960,2.306268,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,72840.710938,104968.750000,293.398529
40.583333,567.900000,421.500000,14.400000,5.100000,83.740796,253.722754,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524512,0.000000,0.000000,564.343994,294.508820,18268180.000000,13155185.000000,292.740039,0.000000,1204.238403,0.971346,40.738281,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.681893,0.408833,564.344922,294.950911,292.740039,0.000000,114.830290,0.000000,0.620399,0.699996,1.224960,2.306244,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,72547.507812,105262.554688,293.398529
40.600000,559.500000,410.200000,14.400000,5.600000,83.925846,253.883105,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524837,0.000000,0.000000,564.342041,294.509155,18311462.000000,13111902.000000,292.738118,0.000000,1199.351807,0.971344,40.573265,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.680957,0.408833,564.343034,294.950781,292.738118,0.000000,114.829386,0.000000,0.620399,0.699996,1.224960,2.306219,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,72254.304688,105556.351562,293.398529
40.616667,551.300000,398.600000,14.300000,5.500000,84.110856,254.043213,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525163,0.000000,0.000000,564.340149,294.509460,18354746.000000,13068618.000000,292.736165,0.000000,1194.465210,0.971577,40.408249,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.680021,0.408832,564.341081,294.950618,292.736165,0.000000,114.828467,0.000000,0.620399,0.699996,1.224960,2.306194,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71961.109375,105850.156250,293.398529
40.633333,543.100000,386.700000,14.300000,5.600000,84.295809,254.203092,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525456,0.000000,0.000000,564.338196,294.509796,18398030.000000,13025334.000000,292.734212,0.000000,1189.578613,0.971575,40.243233,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.679077,0.408832,564.339128,294.950488,292.734212,0.000000,114.827555,0.000000,0.620399,0.699996,1.224960,2.306169,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71667.914062,106143.953125,293.398529
40.650000,535.000000,374.600000,14.200000,5.700000,84.480688,254.362744,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525781,0.000000,0.000000,564.336243,294.510101,18441314.000000,12982051.000000,292.732259,0.000000,1184.692139,0.971807,40.078217,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.678133,0.408831,564.337174,294.950326,292.732259,0.000000,114.826636,0.000000,0.620399,0.699996,1.224960,2.306143,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71374.718750,106437.757812,293.398529
40.666667,525.700000,362.200000,14.200000,6.000000,84.665462,254.522168,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526074,0.000000,0.000000,564.334290,294.510406,18484598.000000,12938767.000000,292.730306,0.000000,1179.805664,0.971805,39.913200,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.677181,0.408831,564.335221,294.950195,292.730306,0.000000,114.825708,0.000000,0.620399,0.699996,1.224960,2.306118,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,71081.523438,106731.554688,293.398529
40.683333,516.400000,349.600000,14.200000,6.300000,84.850130,254.681364,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526367,0.000000,0.000000,564.332336,294.510742,18527882.000000,12895483.000000,292.728353,0.000000,1174.919189,0.971803,39.748180,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.676237,0.408830,564.333268,294.950033,292.728353,0.000000,114.824788,0.000000,0.620399,0.699996,1.224960,2.306093,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,70788.335938,107025.359375,293.398529
40.700000,506.600000,336.700000,14.100000,5.600000,85.034652,254.840348,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526693,0.000000,0.000000,564.330322,294.511047,18571164.000000,12852200.000000,292.726367,0.000000,1170.032837,0.972035,39.583164,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.675277,0.408830,564.331315,294.949902,292.726367,0.000000,114.823861,0.000000,0.620399,0.699996,1.224960,2.306068,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,70495.156250,107319.164062,293.398529
40.716667,497.400000,323.500000,14.100000,6.100000,85.219019,254.999121,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526986,0.000000,0.000000,564.328369,294.511353,18614448.000000,12808916.000000,292.724382,0.000000,1165.146484,0.972033,39.418148,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.674325,0.408829,564.329362,294.949740,292.724382,0.000000,114.822925,0.000000,0.620399,0.699996,1.224960,2.306042,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,70201.968750,107612.960938,293.398529
40.733333,487.300000,310.200000,14.000000,6.300000,85.403182,255.157666,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527279,0.000000,0.000000,564.326416,294.511658,18657732.000000,12765632.000000,292.722396,0.000000,1160.260132,0.972265,39.253132,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.673364,0.408829,564.327409,294.949609,292.722396,0.000000,114.821989,0.000000,0.620399,0.699996,1.224960,2.306017,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69908.789062,107906.765625,293.398529
40.750000,476.800000,296.600000,13.900000,6.100000,85.587126,255.316016,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527572,0.000000,0.000000,564.324402,294.511963,18701016.000000,12722349.000000,292.720410,0.000000,1155.373901,0.972497,39.088116,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.672396,0.408828,564.325391,294.949447,292.720410,0.000000,114.821053,0.000000,0.620399,0.699996,1.224960,2.305991,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69615.609375,108200.562500,293.398529
40.766667,466.900000,282.800000,13.900000,6.200000,85.770809,255.474154,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527865,0.000000,0.000000,564.322388,294.512268,18744300.000000,12679065.000000,292.718392,0.000000,1150.487671,0.972495,38.923100,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.671427,0.408828,564.323372,294.949316,292.718392,0.000000,114.820109,0.000000,0.620399,0.699996,1.224960,2.305965,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69322.437500,108494.367188,293.398529
40.783333,457.200000,268.800000,13.900000,6.400000,85.954199,255.632096,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528158,0.000000,0.000000,564.320374,294.512573,18787584.000000,12635781.000000,292.716374,0.000000,1145.601440,0.972493,38.758083,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.670459,0.408827,564.321419,294.949154,292.716374,0.000000,114.819165,0.000000,0.620399,0.699996,1.224960,2.305939,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,69029.257812,108788.171875,293.398529
40.800000,446.800000,254.700000,13.800000,6.400000,86.137256,255.789844,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528451,0.000000,0.000000,564.318359,294.512878,18830866.000000,12592498.000000,292.714355,0.000000,1140.715332,0.972725,38.593067,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.669482,0.408827,564.319401,294.948991,292.714355,0.000000,114.818213,0.000000,0.620399,0.699996,1.224960,2.305913,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68736.093750,109081.968750,293.398529
40.816667,436.100000,240.400000,13.800000,6.400000,86.319922,255.947380,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528743,0.000000,0.000000,564.316345,294.513153,18874150.000000,12549214.000000,292.712337,0.000000,1135.829224,0.972723,38.428051,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.668506,0.408826,564.317383,294.948861,292.712337,0.000000,114.817261,0.000000,0.620399,0.699996,1.224960,2.305887,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68442.921875,109375.773438,293.398529
40.833333,425.900000,226.000000,13.700000,6.500000,86.502148,256.104736,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529036,0.000000,0.000000,564.314331,294.513458,18917434.000000,12505930.000000,292.710319,0.000000,1130.943237,0.972955,38.263035,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.667521,0.408826,564.315365,294.948698,292.710319,0.000000,114.816309,0.000000,0.620399,0.699996,1.224960,2.305861,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,68149.757812,109669.578125,293.398529
40.850000,414.900000,211.600000,13.700000,6.600000,86.683887,256.261914,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529329,0.000000,0.000000,564.312317,294.513763,18960718.000000,12462647.000000,292.708268,0.000000,1126.057251,0.972953,38.098019,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.666536,0.408825,564.313346,294.948535,292.708268,0.000000,114.815348,0.000000,0.620399,0.699996,1.224960,2.305835,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,67856.593750,109963.375000,293.398529
40.866667,402.100000,197.100000,13.700000,6.600000,86.865055,256.418896,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529590,0.000000,0.000000,564.310303,294.514038,19004002.000000,12419363.000000,292.706217,0.000000,1121.171265,0.972951,37.933002,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.665552,0.408825,564.311328,294.948405,292.706217,0.000000,114.814388,0.000000,0.620399,0.699996,1.224960,2.305809,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,67563.429688,110257.179688,293.398529
40.883333,390.800000,182.700000,13.600000,6.600000,87.045581,256.575700,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529883,0.000000,0.000000,564.308228,294.514343,19047286.000000,12376079.000000,292.704167,0.000000,1116.285400,0.973183,37.767982,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.664559,0.408824,564.309245,294.948242,292.704167,0.000000,114.813420,0.000000,0.620399,0.699996,1.224960,2.305782,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,67270.273438,110550.984375,293.398529
40.900000,379.400000,168.300000,13.600000,6.600000,87.225391,256.732324,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530176,0.000000,0.000000,564.306152,294.514618,19090568.000000,12332796.000000,292.702116,0.000000,1111.399536,0.973181,37.602966,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.663566,0.408824,564.307227,294.948079,292.702116,0.000000,114.812451,0.000000,0.620399,0.699996,1.224960,2.305756,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66977.117188,110844.781250,293.398529
40.916667,368.300000,154.100000,13.600000,6.200000,87.404378,256.888770,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530436,0.000000,0.000000,564.304138,294.514923,19133852.000000,12289512.000000,292.700033,0.000000,1106.513672,0.973179,37.437950,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.662565,0.408823,564.305143,294.947917,292.700033,0.000000,114.811483,0.000000,0.620399,0.699996,1.224960,2.305729,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66683.968750,111138.585938,293.398529
40.933333,354.900000,140.100000,13.500000,6.400000,87.582446,257.045052,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530729,0.000000,0.000000,564.302063,294.515198,19177136.000000,12246228.000000,292.697982,0.000000,1101.627930,0.973411,37.272934,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.661564,0.408823,564.303060,294.947786,292.697982,0.000000,114.810506,0.000000,0.620399,0.699996,1.224960,2.305702,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66390.820312,111432.390625,293.398529
40.950000,340.000000,126.400000,13.500000,6.600000,87.759448,257.201172,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530990,0.000000,0.000000,564.299988,294.515472,19220420.000000,12202945.000000,292.695898,0.000000,1096.742188,0.973409,37.107918,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.660555,0.408822,564.301042,294.947624,292.695898,0.000000,114.809530,0.000000,0.620399,0.699996,1.224960,2.305676,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,66097.671875,111726.195312,293.398529
40.966667,292.800000,113.000000,13.400000,6.900000,87.935262,257.357129,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531283,0.000000,0.000000,564.297913,294.515778,19263704.000000,12159661.000000,292.693783,0.000000,1091.856445,0.973641,36.942902,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.659546,0.408822,564.298958,294.947461,292.693783,0.000000,114.808545,0.000000,0.620399,0.699996,1.224960,2.305649,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,65804.531250,112019.992188,293.398529
40.983333,217.900000,100.200000,13.400000,6.700000,88.109717,257.512923,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531543,0.000000,0.000000,564.295776,294.516052,19306986.000000,12116377.000000,292.691699,0.000000,1086.970825,0.973639,36.777885,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.658537,0.408821,564.296875,294.947298,292.691699,0.000000,114.807560,0.000000,0.620399,0.699996,1.224960,2.305622,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,65511.386719,112313.796875,293.398529
41.000000,166.900000,87.900000,13.300000,7.100000,88.282625,257.668555,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531803,0.000000,0.000000,564.293701,294.516327,19350270.000000,12073094.000000,292.689583,0.000000,1082.085205,0.973871,36.612869,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.657520,0.408821,564.294727,294.947168,292.689583,0.000000,114.806567,0.000000,0.620399,0.699996,1.224960,2.305595,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,65218.250000,112607.601562,293.398529
41.016667,142.100000,76.200000,13.300000,6.800000,88.453776,257.824040,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532096,0.000000,0.000000,564.291626,294.516602,19393554.000000,12029810.000000,292.687467,0.000000,1077.199707,0.973869,36.447853,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.656494,0.408820,564.292643,294.947005,292.687467,0.000000,114.805575,0.000000,0.620399,0.699996,1.224960,2.305568,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64925.113281,112901.406250,293.398529
41.033333,78.000000,65.300000,13.200000,6.700000,88.622925,257.979362,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532357,0.000000,0.000000,564.289490,294.516876,19436838.000000,11986526.000000,292.685352,0.000000,1072.314087,0.974101,36.282837,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.655469,0.408819,564.290560,294.946842,292.685352,0.000000,114.804574,0.000000,0.620399,0.699996,1.224960,2.305540,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64631.980469,113195.203125,293.398529
41.050000,41.100000,55.100000,13.200000,6.800000,88.789779,258.134554,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532617,0.000000,0.000000,564.287354,294.517151,19480122.000000,11943243.000000,292.683236,0.000000,1067.428711,0.974098,36.117821,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.654443,0.408819,564.288411,294.946680,292.683236,0.000000,114.803573,0.000000,0.620399,0.699996,1.224960,2.305513,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64338.847656,113489.007812,293.398529
41.066667,31.400000,45.900000,13.100000,6.700000,88.954028,258.289600,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532878,0.000000,0.000000,564.285217,294.517426,19523406.000000,11899959.000000,292.681087,0.000000,1062.543213,0.974330,35.952801,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.653410,0.408818,564.286328,294.946517,292.681087,0.000000,114.802572,0.000000,0.620399,0.699996,1.224960,2.305486,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,64045.722656,113782.812500,293.398529
41.083333,7.200000,37.600000,13.100000,6.400000,89.115291,258.444499,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533138,0.000000,0.000000,564.283081,294.517700,19566688.000000,11856675.000000,292.678939,0.000000,1057.657837,0.974328,35.787785,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.652376,0.408818,564.284180,294.946354,292.678939,0.000000,114.801563,0.000000,0.620399,0.699996,1.224960,2.305458,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63752.597656,114076.617188,293.398529
41.100000,1.300000,30.200000,13.000000,6.900000,89.273153,258.599268,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533398,0.000000,0.000000,564.280945,294.517944,19609972.000000,11813392.000000,292.676790,0.000000,1052.772583,0.974560,35.622768,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.651335,0.408817,564.282031,294.946191,292.676790,0.000000,114.800553,0.000000,0.620399,0.699996,1.224960,2.305430,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63459.472656,114370.421875,293.398529
41.116667,1.200000,23.900000,12.900000,6.000000,89.427132,258.753906,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533659,0.000000,0.000000,564.278809,294.518219,19653256.000000,11770108.000000,292.674642,0.000000,1047.887329,0.974792,35.457752,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.650293,0.408817,564.279883,294.946029,292.674642,0.000000,114.799536,0.000000,0.620399,0.699996,1.224960,2.305403,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,63166.355469,114664.226562,293.398529
41.133333,1.100000,18.500000,12.900000,6.300000,89.576717,258.908398,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533919,0.000000,0.000000,564.276611,294.518494,19696540.000000,11726824.000000,292.672461,0.000000,1043.002075,0.974790,35.292736,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.649243,0.408816,564.277734,294.945866,292.672461,0.000000,114.798511,0.000000,0.620399,0.699996,1.224960,2.305375,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,62873.238281,114958.031250,293.398529
41.150000,0.900000,14.000000,12.900000,6.400000,89.721338,259.062793,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534180,0.000000,0.000000,564.274475,294.518738,19739824.000000,11683541.000000,292.670280,0.000000,1038.116943,0.974787,35.127720,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.648193,0.408816,564.275521,294.945703,292.670280,0.000000,114.797493,0.000000,0.620399,0.699996,1.224960,2.305347,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,62580.125000,115251.835938,293.398529
41.166667,0.800000,0.000000,12.800000,6.000000,90.002938,259.217041,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534440,0.000000,0.000000,564.272278,294.519012,19783108.000000,11640257.000000,292.668099,0.000000,1033.231812,0.975019,34.962704,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.647135,0.408815,564.273372,294.945540,292.668099,0.000000,114.796460,0.000000,0.620399,0.699996,1.224960,2.305319,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,62287.011719,115545.640625,293.398529
41.183333,0.900000,0.000000,12.700000,5.800000,90.196069,259.371191,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534701,0.000000,0.000000,564.270081,294.519287,19826390.000000,11596974.000000,292.665918,0.000000,1028.346680,0.975251,34.797688,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.646077,0.408815,564.271224,294.945378,292.665918,0.000000,114.795435,0.000000,0.620399,0.699996,1.224960,2.305290,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61993.906250,115839.437500,293.398529
41.200000,0.800000,0.000000,12.700000,6.500000,90.389290,259.525212,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534928,0.000000,0.000000,564.267883,294.519531,19869674.000000,11553690.000000,292.663704,0.000000,1023.461609,0.975249,34.632671,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.645011,0.408814,564.269010,294.945215,292.663704,0.000000,114.794393,0.000000,0.620399,0.699996,1.224960,2.305262,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61700.800781,116133.242188,293.398529
