Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
41.216667,0.700000,0.000000,12.700000,6.100000,90.582617,259.679118,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535189,0.000000,0.000000,564.265686,294.519775,19912958.000000,11510406.000000,292.661491,0.000000,1018.576660,0.975246,34.467655,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.643945,0.408813,564.266797,294.945052,292.661491,0.000000,114.793359,0.000000,0.620399,0.699996,1.224960,2.305234,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61407.699219,116427.046875,293.398529
41.233333,0.700000,0.000000,12.600000,6.300000,90.776034,259.832926,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535449,0.000000,0.000000,564.263489,294.520050,19956242.000000,11467123.000000,292.659277,0.000000,1013.691711,0.975478,34.302639,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.642871,0.408813,564.264583,294.944889,292.659277,0.000000,114.792310,0.000000,0.620399,0.699996,1.224960,2.305205,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,61114.597656,116720.851562,293.398529
41.250000,0.700000,0.000000,12.600000,6.600000,90.969548,259.986621,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535677,0.000000,0.000000,564.261292,294.520294,19999526.000000,11423839.000000,292.657064,0.000000,1008.806824,0.975476,34.137623,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.641797,0.408812,564.262370,294.944727,292.657064,0.000000,114.791268,0.000000,0.620399,0.699996,1.224960,2.305177,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,60821.500000,117014.656250,293.398529
41.266667,0.700000,0.000000,12.500000,6.600000,91.163143,260.140218,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535937,0.000000,0.000000,564.259033,294.520538,20042810.000000,11380555.000000,292.654818,0.000000,1003.921936,0.975708,33.972603,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.640715,0.408812,564.260156,294.944564,292.654818,0.000000,114.790210,0.000000,0.620399,0.699996,1.224960,2.305148,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,60528.410156,117308.460938,293.398529
41.283333,0.600000,0.000000,12.500000,6.200000,91.356836,260.293717,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536165,0.000000,0.000000,564.256775,294.520813,20086092.000000,11337272.000000,292.652572,0.000000,999.037170,0.975705,33.807587,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.639632,0.408811,564.257943,294.944401,292.652572,0.000000,114.789160,0.000000,0.620399,0.699996,1.224960,2.305119,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,60235.316406,117602.273438,293.398529
41.300000,0.700000,0.000000,12.400000,6.800000,91.550618,260.447119,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536426,0.000000,0.000000,564.254578,294.521057,20129376.000000,11293988.000000,292.650326,0.000000,994.152405,0.975937,33.642570,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.638542,0.408811,564.255664,294.944238,292.650326,0.000000,114.788102,0.000000,0.620399,0.699996,1.224960,2.305090,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59942.230469,117896.078125,293.398529
41.316667,0.600000,0.000000,12.400000,6.200000,91.744491,260.600423,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536654,0.000000,0.000000,564.252319,294.521301,20172660.000000,11250704.000000,292.648047,0.000000,989.267700,0.975935,33.477554,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.637451,0.408810,564.253451,294.944043,292.648047,0.000000,114.787036,0.000000,0.620399,0.699996,1.224960,2.305061,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59649.144531,118189.882812,293.398529
41.333333,0.700000,0.000000,12.300000,6.000000,91.938444,260.753646,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536882,0.000000,0.000000,564.250061,294.521545,20215944.000000,11207421.000000,292.645801,0.000000,984.383057,0.976166,33.312538,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.636353,0.408809,564.251172,294.943880,292.645801,0.000000,114.785970,0.000000,0.620399,0.699996,1.224960,2.305032,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59356.062500,118483.687500,293.398529
41.350000,0.700000,0.000000,12.300000,5.900000,92.132479,260.906787,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537142,0.000000,0.000000,564.247742,294.521790,20259228.000000,11164137.000000,292.643490,0.000000,979.498474,0.976164,33.147522,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.635254,0.408809,564.248893,294.943717,292.643490,0.000000,114.784896,0.000000,0.620399,0.699996,1.224960,2.305002,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,59062.984375,118777.492188,293.398529
41.366667,0.700000,0.000000,12.200000,5.800000,92.326595,261.059847,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537370,0.000000,0.000000,564.245483,294.522034,20302512.000000,11120853.000000,292.641211,0.000000,974.613953,0.976396,32.982506,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.634147,0.408808,564.246615,294.943555,292.641211,0.000000,114.783822,0.000000,0.620399,0.699996,1.224960,2.304973,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58769.910156,119071.296875,293.398529
41.383333,0.700000,0.000000,12.200000,5.800000,92.520801,261.212826,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537598,0.000000,0.000000,564.243164,294.522278,20345794.000000,11077570.000000,292.638932,0.000000,969.729431,0.976393,32.817490,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.633032,0.408808,564.244336,294.943392,292.638932,0.000000,114.782739,0.000000,0.620399,0.699996,1.224960,2.304943,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58476.835938,119365.101562,293.398529
41.400000,0.700000,0.000000,12.100000,5.700000,92.715080,261.365739,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537826,0.000000,0.000000,564.240906,294.522522,20389078.000000,11034286.000000,292.636621,0.000000,964.844971,0.976625,32.652473,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.631917,0.408807,564.242057,294.943197,292.636621,0.000000,114.781649,0.000000,0.620399,0.699996,1.224960,2.304914,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,58183.765625,119658.906250,293.398529
41.416667,0.700000,0.000000,12.100000,6.000000,92.909440,261.518571,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538053,0.000000,0.000000,564.238586,294.522766,20432362.000000,10991002.000000,292.634277,0.000000,959.960632,0.976623,32.487457,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.630802,0.408807,564.239714,294.943034,292.634277,0.000000,114.780566,0.000000,0.620399,0.699996,1.224960,2.304884,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57890.699219,119952.718750,293.398529
41.433333,0.700000,0.000000,12.000000,5.800000,93.103882,261.671338,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538281,0.000000,0.000000,564.236267,294.522980,20475646.000000,10947719.000000,292.631966,0.000000,955.076233,0.976854,32.322441,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.629679,0.408806,564.237435,294.942871,292.631966,0.000000,114.779468,0.000000,0.620399,0.699996,1.224960,2.304854,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57597.636719,120246.523438,293.398529
41.450000,0.700000,0.000000,12.000000,6.100000,93.298389,261.824040,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538542,0.000000,0.000000,564.233948,294.523224,20518930.000000,10904435.000000,292.629622,0.000000,950.191956,0.976852,32.157425,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.628548,0.408805,564.235091,294.942676,292.629622,0.000000,114.778369,0.000000,0.620399,0.699996,1.224960,2.304824,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57304.574219,120540.328125,293.398529
41.466667,0.800000,0.000000,12.000000,6.100000,93.492977,261.976693,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538770,0.000000,0.000000,564.231628,294.523468,20562214.000000,10861151.000000,292.627279,0.000000,945.307739,0.976849,31.992407,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.627417,0.408805,564.232747,294.942513,292.627279,0.000000,114.777271,0.000000,0.620399,0.699996,1.224960,2.304794,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,57011.519531,120834.132812,293.398529
41.483333,0.800000,0.000000,11.900000,5.700000,93.687638,262.129281,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538965,0.000000,0.000000,564.229248,294.523682,20605496.000000,10817868.000000,292.624935,0.000000,940.423523,0.977081,31.827391,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.626278,0.408804,564.230404,294.942318,292.624935,0.000000,114.776164,0.000000,0.620399,0.699996,1.224960,2.304764,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56718.464844,121127.937500,293.398529
41.500000,0.800000,0.000000,11.900000,5.700000,93.882373,262.281803,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539193,0.000000,0.000000,564.226868,294.523926,20648780.000000,10774584.000000,292.622559,0.000000,935.539429,0.977078,31.662374,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.625138,0.408804,564.228060,294.942155,292.622559,0.000000,114.775049,0.000000,0.620399,0.699996,1.224960,2.304733,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56425.414062,121421.750000,293.398529
41.516667,0.800000,0.000000,11.800000,5.300000,94.077173,262.434294,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539421,0.000000,0.000000,564.224548,294.524139,20692064.000000,10731300.000000,292.620182,0.000000,930.655334,0.977310,31.497356,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.623991,0.408803,564.225716,294.941992,292.620182,0.000000,114.773934,0.000000,0.620399,0.699996,1.224960,2.304703,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,56132.363281,121715.554688,293.398529
41.533333,0.800000,0.000000,11.800000,5.200000,94.272046,262.586735,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539648,0.000000,0.000000,564.222168,294.524384,20735348.000000,10688017.000000,292.617806,0.000000,925.771301,0.977307,31.332340,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.622835,0.408802,564.223372,294.941797,292.617806,0.000000,114.772811,0.000000,0.620399,0.699996,1.224960,2.304672,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,55839.320312,122009.359375,293.398529
41.550000,0.800000,0.000000,11.800000,5.600000,94.466984,262.739128,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539876,0.000000,0.000000,564.219788,294.524597,20778632.000000,10644733.000000,292.615430,0.000000,920.887329,0.977305,31.167324,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.621680,0.408802,564.220964,294.941634,292.615430,0.000000,114.771688,0.000000,0.620399,0.699996,1.224960,2.304641,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,55546.277344,122303.171875,293.398529
41.566667,0.800000,0.000000,11.700000,5.400000,94.661987,262.891471,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540104,0.000000,0.000000,564.217346,294.524841,20821916.000000,10601449.000000,292.613021,0.000000,916.003418,0.977536,31.002308,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.620524,0.408801,564.218555,294.941439,292.613021,0.000000,114.770557,0.000000,0.620399,0.699996,1.224960,2.304610,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,55253.238281,122596.976562,293.398529
41.583333,0.700000,0.000000,11.700000,5.200000,94.857056,263.043799,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540299,0.000000,0.000000,564.214966,294.525055,20865198.000000,10558166.000000,292.610612,0.000000,911.119568,0.977534,30.837292,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.619360,0.408800,564.216146,294.941276,292.610612,0.000000,114.769425,0.000000,0.620399,0.699996,1.224960,2.304579,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54960.203125,122890.781250,293.398529
41.600000,0.700000,0.000000,11.700000,5.400000,95.052189,263.196077,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540527,0.000000,0.000000,564.212524,294.525269,20908482.000000,10514882.000000,292.608171,0.000000,906.235718,0.977531,30.672274,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.618188,0.408800,564.213737,294.941081,292.608171,0.000000,114.768286,0.000000,0.620399,0.699996,1.224960,2.304548,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54667.171875,123184.593750,293.398529
41.616667,0.600000,0.000000,11.600000,5.100000,95.247380,263.348340,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540755,0.000000,0.000000,564.210144,294.525513,20951766.000000,10471598.000000,292.605762,0.000000,901.351990,0.977763,30.507257,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.617008,0.408799,564.211328,294.940918,292.605762,0.000000,114.767139,0.000000,0.620399,0.699996,1.224960,2.304517,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54374.144531,123478.398438,293.398529
41.633333,0.600000,0.000000,11.600000,5.300000,95.442635,263.500570,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540951,0.000000,0.000000,564.207703,294.525726,20995050.000000,10428315.000000,292.603288,0.000000,896.468262,0.977760,30.342241,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.615828,0.408799,564.208919,294.940723,292.603288,0.000000,114.765991,0.000000,0.620399,0.699996,1.224960,2.304486,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,54081.117188,123772.210938,293.398529
41.650000,0.500000,0.000000,11.600000,4.900000,95.637948,263.652767,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541178,0.000000,0.000000,564.205261,294.525940,21038334.000000,10385031.000000,292.600846,0.000000,891.584595,0.977758,30.177225,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.614648,0.408798,564.206445,294.940527,292.600846,0.000000,114.764836,0.000000,0.620399,0.699996,1.224960,2.304454,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,53788.093750,124066.015625,293.398529
41.666667,0.500000,0.000000,11.600000,4.500000,95.833317,263.804964,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541374,0.000000,0.000000,564.202820,294.526154,21081618.000000,10341747.000000,292.598372,0.000000,886.700989,0.977755,30.012209,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.613452,0.408797,564.204036,294.940365,292.598372,0.000000,114.763680,0.000000,0.620399,0.699996,1.224960,2.304423,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,53495.078125,124359.820312,293.398529
41.683333,0.500000,0.000000,11.500000,4.400000,96.028743,263.957129,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541602,0.000000,0.000000,564.200317,294.526367,21124900.000000,10298464.000000,292.595898,0.000000,881.817505,0.977986,29.847193,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.612256,0.408797,564.201563,294.940169,292.595898,0.000000,114.762516,0.000000,0.620399,0.699996,1.224960,2.304391,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,53202.062500,124653.632812,293.398529
41.700000,0.500000,0.000000,11.500000,4.400000,96.224227,264.109294,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541797,0.000000,0.000000,564.197876,294.526581,21168184.000000,10255180.000000,292.593424,0.000000,876.934021,0.977984,29.682175,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.611060,0.408796,564.199089,294.939974,292.593424,0.000000,114.761344,0.000000,0.620399,0.699996,1.224960,2.304359,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52909.046875,124947.437500,293.398529
41.716667,0.600000,0.000000,11.400000,4.200000,96.419759,264.261442,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541992,0.000000,0.000000,564.195374,294.526794,21211468.000000,10211896.000000,292.590918,0.000000,872.050598,0.978215,29.517159,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.609855,0.408795,564.196615,294.939811,292.590918,0.000000,114.760173,0.000000,0.620399,0.699996,1.224960,2.304327,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52616.039062,125241.250000,293.398529
41.733333,0.600000,0.000000,11.400000,4.300000,96.615348,264.413590,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542220,0.000000,0.000000,564.192871,294.527008,21254752.000000,10168613.000000,292.588411,0.000000,867.167175,0.978212,29.352142,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.608643,0.408795,564.194141,294.939616,292.588411,0.000000,114.758993,0.000000,0.620399,0.699996,1.224960,2.304294,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52323.035156,125535.054688,293.398529
41.750000,0.500000,0.000000,11.400000,4.100000,96.810986,264.565739,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542415,0.000000,0.000000,564.190369,294.527222,21298036.000000,10125329.000000,292.585905,0.000000,862.283875,0.978210,29.187126,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.607430,0.408794,564.191602,294.939421,292.585905,0.000000,114.757812,0.000000,0.620399,0.699996,1.224960,2.304262,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,52030.031250,125828.867188,293.398529
41.766667,0.600000,0.000000,11.400000,4.200000,97.006673,264.717904,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542611,0.000000,0.000000,564.187805,294.527435,21341318.000000,10082045.000000,292.583366,0.000000,857.400635,0.978207,29.022110,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.606209,0.408794,564.189062,294.939225,292.583366,0.000000,114.756624,0.000000,0.620399,0.699996,1.224960,2.304230,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51737.031250,126122.679688,293.398529
41.783333,0.500000,0.000000,11.300000,3.900000,97.202409,264.870052,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542806,0.000000,0.000000,564.185303,294.527649,21384602.000000,10038762.000000,292.580827,0.000000,852.517456,0.978438,28.857094,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.604980,0.408793,564.186589,294.939062,292.580827,0.000000,114.755428,0.000000,0.620399,0.699996,1.224960,2.304197,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51444.039062,126416.484375,293.398529
41.800000,0.500000,0.000000,11.300000,4.100000,97.398185,265.022217,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543034,0.000000,0.000000,564.182739,294.527863,21427886.000000,9995478.000000,292.578288,0.000000,847.634277,0.978436,28.692076,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.603743,0.408792,564.184049,294.938867,292.578288,0.000000,114.754232,0.000000,0.620399,0.699996,1.224960,2.304164,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,51151.046875,126710.296875,293.398529
41.816667,0.500000,0.000000,11.300000,4.400000,97.594010,265.174398,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543229,0.000000,0.000000,564.180176,294.528046,21471170.000000,9952194.000000,292.575716,0.000000,842.751221,0.978433,28.527060,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.602507,0.408792,564.181510,294.938672,292.575716,0.000000,114.753027,0.000000,0.620399,0.699996,1.224960,2.304131,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,50858.058594,127004.101562,293.398529
41.833333,0.500000,0.000000,11.300000,3.700000,97.789884,265.326595,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543424,0.000000,0.000000,564.177612,294.528259,21514454.000000,9908911.000000,292.573145,0.000000,837.868164,0.978430,28.362043,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.601270,0.408791,564.178906,294.938477,292.573145,0.000000,114.751815,0.000000,0.620399,0.699996,1.224960,2.304098,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,50565.070312,127297.914062,293.398529
41.850000,0.500000,0.000000,11.300000,4.100000,97.985799,265.478809,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543620,0.000000,0.000000,564.175049,294.528473,21557738.000000,9865627.000000,292.570573,0.000000,832.985229,0.978427,28.197027,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.600016,0.408790,564.176367,294.938281,292.570573,0.000000,114.750602,0.000000,0.620399,0.699996,1.224960,2.304065,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,50272.089844,127591.726562,293.398529
41.866667,0.400000,0.000000,11.200000,3.800000,98.181755,265.631055,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543815,0.000000,0.000000,564.172485,294.528656,21601020.000000,9822343.000000,292.567969,0.000000,828.102295,0.978659,28.032011,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.598763,0.408790,564.173763,294.938086,292.567969,0.000000,114.749382,0.000000,0.620399,0.699996,1.224960,2.304032,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49979.113281,127885.531250,293.398529
41.883333,0.500000,0.000000,11.200000,4.300000,98.377743,265.783317,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544010,0.000000,0.000000,564.169861,294.528870,21644304.000000,9779060.000000,292.565365,0.000000,823.219421,0.978656,27.866995,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.597510,0.408789,564.171159,294.937891,292.565365,0.000000,114.748153,0.000000,0.620399,0.699996,1.224960,2.303998,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49686.136719,128179.343750,293.398529
41.900000,0.500000,0.000000,11.200000,3.800000,98.573779,265.935612,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544206,0.000000,0.000000,564.167297,294.529053,21687588.000000,9735776.000000,292.562760,0.000000,818.336670,0.978653,27.701977,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.596240,0.408788,564.168555,294.937695,292.562760,0.000000,114.746924,0.000000,0.620399,0.699996,1.224960,2.303964,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49393.167969,128473.156250,293.398529
41.916667,0.400000,0.000000,11.100000,4.400000,98.769849,266.087956,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544401,0.000000,0.000000,564.164673,294.529266,21730872.000000,9692492.000000,292.560124,0.000000,813.453918,0.978884,27.536961,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.594971,0.408788,564.165951,294.937500,292.560124,0.000000,114.745687,0.000000,0.620399,0.699996,1.224960,2.303931,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,49100.199219,128766.960938,293.398529
41.933333,0.200000,0.000000,11.100000,4.600000,98.965951,266.240316,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544596,0.000000,0.000000,564.161987,294.529449,21774156.000000,9649209.000000,292.557487,0.000000,808.571228,0.978881,27.371944,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.593693,0.408787,564.163346,294.937305,292.557487,0.000000,114.744442,0.000000,0.620399,0.699996,1.224960,2.303897,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,48807.234375,129060.773438,293.398529
41.950000,0.200000,0.000000,11.100000,4.600000,99.162093,266.392741,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544792,0.000000,0.000000,564.159363,294.529663,21817440.000000,9605925.000000,292.554818,0.000000,803.688660,0.978879,27.206928,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.592415,0.408786,564.160677,294.937109,292.554818,0.000000,114.743197,0.000000,0.620399,0.699996,1.224960,2.303863,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,48514.277344,129354.585938,293.398529
41.966667,0.300000,0.000000,11.100000,4.700000,99.358260,266.545199,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544954,0.000000,0.000000,564.156677,294.529846,21860722.000000,9562642.000000,292.552148,0.000000,798.806091,0.978876,27.041912,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.591121,0.408786,564.158008,294.936914,292.552148,0.000000,114.741943,0.000000,0.620399,0.699996,1.224960,2.303828,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,48221.320312,129648.398438,293.398529
41.983333,0.300000,0.000000,11.000000,4.600000,99.554468,266.697705,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545150,0.000000,0.000000,564.154053,294.530029,21904006.000000,9519358.000000,292.549479,0.000000,793.923584,0.979107,26.876896,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.589827,0.408785,564.155404,294.936719,292.549479,0.000000,114.740682,0.000000,0.620399,0.699996,1.224960,2.303794,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47928.367188,129942.210938,293.398529
42.000000,0.300000,0.000000,11.000000,4.600000,99.750700,266.850260,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545345,0.000000,0.000000,564.151367,294.530243,21947290.000000,9476074.000000,292.546810,0.000000,789.041199,0.979104,26.711878,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.588534,0.408784,564.152669,294.936523,292.546810,0.000000,114.739421,0.000000,0.620399,0.699996,1.224960,2.303760,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47635.417969,130236.015625,293.398529
42.016667,0.300000,0.000000,11.000000,4.600000,99.946956,267.002881,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545540,0.000000,0.000000,564.148682,294.530426,21990574.000000,9432791.000000,292.544076,0.000000,784.158813,0.979101,26.546862,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.587223,0.408784,564.150000,294.936296,292.544076,0.000000,114.738143,0.000000,0.620399,0.699996,1.224960,2.303725,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47342.472656,130529.828125,293.398529
42.033333,0.300000,0.000000,11.000000,4.100000,100.143245,267.155566,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545703,0.000000,0.000000,564.145935,294.530609,22033858.000000,9389507.000000,292.541374,0.000000,779.276489,0.979098,26.381845,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.585913,0.408783,564.147331,294.936100,292.541374,0.000000,114.736865,0.000000,0.620399,0.699996,1.224960,2.303690,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,47049.527344,130823.640625,293.398529
42.050000,0.300000,0.000000,11.000000,4.100000,100.339567,267.308301,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545898,0.000000,0.000000,564.143250,294.530792,22077142.000000,9346223.000000,292.538639,0.000000,774.394287,0.979095,26.216829,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.584595,0.408782,564.144596,294.935905,292.538639,0.000000,114.735588,0.000000,0.620399,0.699996,1.224960,2.303655,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46756.589844,131117.453125,293.398529
42.066667,0.300000,0.000000,10.900000,4.000000,100.535905,267.461117,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546061,0.000000,0.000000,564.140503,294.530975,22120424.000000,9302940.000000,292.535905,0.000000,769.512085,0.979326,26.051813,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.583276,0.408782,564.141862,294.935710,292.535905,0.000000,114.734302,0.000000,0.620399,0.699996,1.224960,2.303620,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46463.656250,131411.265625,293.398529
42.083333,0.400000,0.000000,10.800000,4.100000,100.732267,267.613997,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546257,0.000000,0.000000,564.137756,294.531189,22163708.000000,9259656.000000,292.533171,0.000000,764.630005,0.979557,25.886795,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.581942,0.408781,564.139128,294.935482,292.533171,0.000000,114.733000,0.000000,0.620399,0.699996,1.224960,2.303584,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,46170.726562,131705.078125,293.398529
42.100000,0.400000,0.000000,10.800000,4.200000,100.928654,267.766960,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546419,0.000000,0.000000,564.135010,294.531372,22206992.000000,9216372.000000,292.530404,0.000000,759.747925,0.979554,25.721779,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.580607,0.408780,564.136393,294.935286,292.530404,0.000000,114.731706,0.000000,0.620399,0.699996,1.224960,2.303549,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,45877.800781,131998.890625,293.398529
42.116667,0.400000,0.000000,10.700000,3.800000,101.125057,267.919987,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546615,0.000000,0.000000,564.132202,294.531555,22250276.000000,9173089.000000,292.527604,0.000000,754.865967,0.979785,25.556763,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.579264,0.408779,564.133594,294.935091,292.527604,0.000000,114.730396,0.000000,0.620399,0.699996,1.224960,2.303513,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,45584.875000,132292.703125,293.398529
42.133333,0.400000,0.000000,10.700000,3.900000,101.321476,268.073112,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546777,0.000000,0.000000,564.129456,294.531738,22293560.000000,9129805.000000,292.524805,0.000000,749.984009,0.979782,25.391747,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.577913,0.408779,564.130859,294.934863,292.524805,0.000000,114.729077,0.000000,0.620399,0.699996,1.224960,2.303477,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,45291.957031,132586.515625,293.398529
42.150000,0.400000,0.000000,10.600000,3.600000,101.517920,268.226318,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546973,0.000000,0.000000,564.126648,294.531891,22336844.000000,9086521.000000,292.522005,0.000000,745.102173,0.980013,25.226730,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.576554,0.408778,564.128060,294.934668,292.522005,0.000000,114.727759,0.000000,0.620399,0.699996,1.224960,2.303441,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44999.042969,132880.328125,293.398529
42.166667,0.400000,0.000000,10.600000,3.500000,101.714380,268.379606,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547135,0.000000,0.000000,564.123840,294.532074,22380126.000000,9043238.000000,292.519173,0.000000,740.220398,0.980010,25.061714,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.575195,0.408777,564.125260,294.934440,292.519173,0.000000,114.726432,0.000000,0.620399,0.699996,1.224960,2.303405,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44706.128906,133174.140625,293.398529
42.183333,0.500000,0.000000,10.600000,3.200000,101.910848,268.533008,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547331,0.000000,0.000000,564.120972,294.532257,22423410.000000,8999954.000000,292.516341,0.000000,735.338623,0.980007,24.896696,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.573828,0.408777,564.122396,294.934245,292.516341,0.000000,114.725106,0.000000,0.620399,0.699996,1.224960,2.303368,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44413.222656,133467.953125,293.398529
42.200000,0.600000,0.000000,10.500000,3.300000,102.107340,268.686491,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547493,0.000000,0.000000,564.118164,294.532440,22466694.000000,8956670.000000,292.513509,0.000000,730.456970,0.980238,24.731680,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.572453,0.408776,564.119596,294.934017,292.513509,0.000000,114.723763,0.000000,0.620399,0.699996,1.224960,2.303332,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,44120.320312,133761.765625,293.398529
42.216667,0.500000,0.000000,10.400000,3.100000,102.303833,268.840088,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547656,0.000000,0.000000,564.115295,294.532623,22509978.000000,8913387.000000,292.510645,0.000000,725.575378,0.980469,24.566664,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.571069,0.408775,564.116732,294.933822,292.510645,0.000000,114.722420,0.000000,0.620399,0.699996,1.224960,2.303295,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,43827.417969,134055.578125,293.398529
42.233333,0.500000,0.000000,10.400000,3.200000,102.500342,268.993783,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547819,0.000000,0.000000,564.112427,294.532806,22553262.000000,8870103.000000,292.507780,0.000000,720.693848,0.980466,24.401648,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.569678,0.408774,564.113867,294.933594,292.507780,0.000000,114.721061,0.000000,0.620399,0.699996,1.224960,2.303258,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,43534.523438,134349.390625,293.398529
42.250000,0.500000,0.000000,10.400000,3.400000,102.696859,269.147575,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547982,0.000000,0.000000,564.109558,294.532959,22596546.000000,8826819.000000,292.504883,0.000000,715.812378,0.980463,24.236631,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.568278,0.408774,564.111003,294.933398,292.504883,0.000000,114.719702,0.000000,0.620399,0.699996,1.224960,2.303221,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,43241.632812,134643.203125,293.398529
42.266667,0.500000,0.000000,10.300000,3.600000,102.893392,269.301497,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548177,0.000000,0.000000,564.106628,294.533142,22639828.000000,8783536.000000,292.501986,0.000000,710.930969,0.980693,24.071615,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.566878,0.408773,564.108138,294.933171,292.501986,0.000000,114.718343,0.000000,0.620399,0.699996,1.224960,2.303184,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42948.742188,134937.031250,293.398529
42.283333,0.500000,0.000000,10.300000,3.100000,103.089917,269.455534,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548340,0.000000,0.000000,564.103760,294.533295,22683112.000000,8740252.000000,292.499056,0.000000,706.049683,0.980690,23.906597,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.565470,0.408772,564.105208,294.932943,292.499056,0.000000,114.716968,0.000000,0.620399,0.699996,1.224960,2.303146,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42655.859375,135230.843750,293.398529
42.300000,0.600000,0.000000,10.200000,3.000000,103.286458,269.609701,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548503,0.000000,0.000000,564.100830,294.533478,22726396.000000,8696968.000000,292.496126,0.000000,701.168396,0.980921,23.741581,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.564046,0.408771,564.102279,294.932747,292.496126,0.000000,114.715584,0.000000,0.620399,0.699996,1.224960,2.303108,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42362.980469,135524.656250,293.398529
42.316667,0.700000,0.000000,10.100000,2.300000,103.483000,269.763981,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548665,0.000000,0.000000,564.097900,294.533661,22769680.000000,8653685.000000,292.493164,0.000000,696.287231,0.981152,23.576565,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.562622,0.408771,564.099349,294.932520,292.493164,0.000000,114.714201,0.000000,0.620399,0.699996,1.224960,2.303071,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,42070.105469,135818.468750,293.398529
42.333333,0.700000,0.000000,10.100000,2.400000,103.679541,269.918392,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548828,0.000000,0.000000,564.094910,294.533813,22812964.000000,8610401.000000,292.490202,0.000000,691.406067,0.981149,23.411549,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.561190,0.408770,564.096419,294.932292,292.490202,0.000000,114.712809,0.000000,0.620399,0.699996,1.224960,2.303033,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,41777.230469,136112.281250,293.398529
42.350000,0.800000,0.000000,10.000000,2.600000,103.876082,270.072933,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548991,0.000000,0.000000,564.091980,294.533997,22856248.000000,8567117.000000,292.487240,0.000000,686.525024,0.981379,23.246532,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.559757,0.408769,564.093424,294.932064,292.487240,0.000000,114.711401,0.000000,0.620399,0.699996,1.224960,2.302994,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,41484.363281,136406.093750,293.398529
42.366667,0.900000,0.000000,10.000000,2.900000,104.072632,270.227620,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549154,0.000000,0.000000,564.088989,294.534149,22899530.000000,8523834.000000,292.484245,0.000000,681.644043,0.981376,23.081516,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.558309,0.408768,564.090430,294.931836,292.484245,0.000000,114.709993,0.000000,0.620399,0.699996,1.224960,2.302956,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,41191.500000,136699.921875,293.398529
42.383333,0.800000,0.000000,10.000000,3.000000,104.269173,270.382438,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549316,0.000000,0.000000,564.085938,294.534302,22942814.000000,8480550.000000,292.481217,0.000000,676.763123,0.981373,22.916498,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.556852,0.408768,564.087435,294.931608,292.481217,0.000000,114.708577,0.000000,0.620399,0.699996,1.224960,2.302917,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40898.640625,136993.734375,293.398529
42.400000,0.800000,0.000000,9.900000,2.800000,104.465706,270.537402,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549479,0.000000,0.000000,564.082947,294.534485,22986098.000000,8437266.000000,292.478190,0.000000,671.882263,0.981604,22.751482,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.555396,0.408767,564.084440,294.931380,292.478190,0.000000,114.707161,0.000000,0.620399,0.699996,1.224960,2.302878,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40605.789062,137287.546875,293.398529
42.416667,0.800000,0.000000,9.900000,2.900000,104.662240,270.692529,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549609,0.000000,0.000000,564.079895,294.534637,23029382.000000,8393983.000000,292.475163,0.000000,667.001526,0.981600,22.586466,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.553923,0.408766,564.081445,294.931152,292.475163,0.000000,114.705729,0.000000,0.620399,0.699996,1.224960,2.302839,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40312.937500,137581.359375,293.398529
42.433333,0.800000,0.000000,9.900000,2.900000,104.858765,270.847803,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549772,0.000000,0.000000,564.076843,294.534790,23072666.000000,8350699.000000,292.472103,0.000000,662.120789,0.981597,22.421450,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.552450,0.408765,564.078385,294.930924,292.472103,0.000000,114.704289,0.000000,0.620399,0.699996,1.224960,2.302800,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,40020.089844,137875.171875,293.398529
42.450000,0.700000,0.000000,9.900000,2.700000,105.055282,271.003223,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549935,0.000000,0.000000,564.073792,294.534973,23115950.000000,8307415.500000,292.469010,0.000000,657.240173,0.981593,22.256433,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.550960,0.408765,564.075326,294.930697,292.469010,0.000000,114.702848,0.000000,0.620399,0.699996,1.224960,2.302761,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39727.246094,138169.000000,293.398529
