Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
42.466667,0.700000,0.000000,9.900000,2.900000,105.251790,271.158822,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550098,0.000000,0.000000,564.070740,294.535126,23159232.000000,8264131.500000,292.465951,0.000000,652.359619,0.981590,22.091417,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.549471,0.408764,564.072266,294.930469,292.465951,0.000000,114.701392,0.000000,0.620399,0.699996,1.224960,2.302721,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39434.410156,138462.812500,293.398529
42.483333,0.600000,0.000000,9.900000,2.700000,105.448291,271.314567,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550260,0.000000,0.000000,564.067627,294.535278,23202516.000000,8220848.000000,292.462826,0.000000,647.479126,0.981587,21.926399,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.547974,0.408763,564.069141,294.930241,292.462826,0.000000,114.699935,0.000000,0.620399,0.699996,1.224960,2.302681,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,39141.578125,138756.625000,293.398529
42.500000,0.600000,0.000000,9.900000,3.000000,105.644775,271.470492,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550391,0.000000,0.000000,564.064514,294.535431,23245800.000000,8177564.500000,292.459701,0.000000,642.598755,0.981583,21.761383,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.546460,0.408762,564.066081,294.930013,292.459701,0.000000,114.698462,0.000000,0.620399,0.699996,1.224960,2.302641,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,38848.750000,139050.453125,293.398529
42.516667,1.000000,0.000000,9.900000,2.800000,105.841252,271.626595,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550553,0.000000,0.000000,564.061401,294.535583,23289084.000000,8134280.500000,292.456576,0.000000,637.718384,0.981580,21.596367,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.544946,0.408761,564.062956,294.929785,292.456576,0.000000,114.696989,0.000000,0.620399,0.699996,1.224960,2.302601,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,38555.921875,139344.265625,293.398529
42.533333,1.000000,0.000000,9.900000,3.200000,106.037703,271.782878,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550716,0.000000,0.000000,564.058228,294.535736,23332368.000000,8090997.000000,292.453418,0.000000,632.838135,0.981576,21.431351,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.543424,0.408761,564.059831,294.929557,292.453418,0.000000,114.695508,0.000000,0.620399,0.699996,1.224960,2.302560,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,38263.105469,139638.078125,293.398529
42.550000,0.500000,0.000000,9.900000,3.200000,106.234147,271.939339,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550846,0.000000,0.000000,564.055054,294.535889,23375650.000000,8047713.500000,292.450260,0.000000,627.957947,0.981573,21.266335,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.541886,0.408760,564.056641,294.929297,292.450260,0.000000,114.694019,0.000000,0.620399,0.699996,1.224960,2.302519,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37970.289062,139931.906250,293.398529
42.566667,0.600000,0.000000,9.900000,3.100000,106.430566,272.095980,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551009,0.000000,0.000000,564.051880,294.536041,23418934.000000,8004430.000000,292.447070,0.000000,623.077820,0.981569,21.101318,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.540348,0.408759,564.053451,294.929069,292.447070,0.000000,114.692513,0.000000,0.620399,0.699996,1.224960,2.302479,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37677.476562,140225.718750,293.398529
42.583333,0.300000,0.000000,9.900000,2.900000,106.626969,272.252816,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551139,0.000000,0.000000,564.048706,294.536194,23462218.000000,7961146.000000,292.443848,0.000000,618.197815,0.981566,20.936300,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.538802,0.408758,564.050260,294.928841,292.443848,0.000000,114.691007,0.000000,0.620399,0.699996,1.224960,2.302437,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37384.671875,140519.531250,293.398529
42.600000,0.300000,0.000000,9.800000,3.200000,106.823356,272.409847,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551302,0.000000,0.000000,564.045471,294.536346,23505502.000000,7917862.500000,292.440625,0.000000,613.317871,0.981796,20.771284,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.537248,0.408757,564.047070,294.928581,292.440625,0.000000,114.689494,0.000000,0.620399,0.699996,1.224960,2.302396,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,37091.867188,140813.359375,293.398529
42.616667,0.300000,0.000000,9.800000,3.200000,107.019710,272.567074,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551432,0.000000,0.000000,564.042236,294.536499,23548786.000000,7874579.000000,292.437402,0.000000,608.437988,0.981792,20.606268,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.535677,0.408756,564.043880,294.928353,292.437402,0.000000,114.687972,0.000000,0.620399,0.699996,1.224960,2.302354,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,36799.070312,141107.171875,293.398529
42.633333,0.400000,0.000000,9.800000,3.200000,107.216048,272.724512,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551595,0.000000,0.000000,564.039001,294.536652,23592070.000000,7831295.000000,292.434115,0.000000,603.558167,0.981789,20.441252,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.534106,0.408756,564.040625,294.928125,292.434115,0.000000,114.686434,0.000000,0.620399,0.699996,1.224960,2.302312,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,36506.277344,141400.984375,293.398529
42.650000,0.400000,0.000000,9.800000,3.000000,107.412354,272.882161,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551725,0.000000,0.000000,564.035706,294.536804,23635352.000000,7788011.500000,292.430859,0.000000,598.678467,0.981785,20.276236,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.532520,0.408755,564.037370,294.927865,292.430859,0.000000,114.684896,0.000000,0.620399,0.699996,1.224960,2.302270,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,36213.492188,141694.812500,293.398529
42.666667,0.400000,0.000000,9.700000,3.000000,107.608634,273.040023,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551855,0.000000,0.000000,564.032410,294.536957,23678636.000000,7744728.000000,292.427572,0.000000,593.798828,0.982016,20.111217,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.530933,0.408754,564.034049,294.927637,292.427572,0.000000,114.683350,0.000000,0.620399,0.699996,1.224960,2.302228,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35920.707031,141988.625000,293.398529
42.683333,0.400000,0.000000,9.700000,3.000000,107.804891,273.198079,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552018,0.000000,0.000000,564.029114,294.537109,23721920.000000,7701444.000000,292.424251,0.000000,588.919250,0.982012,19.946201,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.529329,0.408753,564.030794,294.927376,292.424251,0.000000,114.681787,0.000000,0.620399,0.699996,1.224960,2.302186,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35627.929688,142282.453125,293.398529
42.700000,0.300000,0.000000,9.700000,2.800000,108.001115,273.356380,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552148,0.000000,0.000000,564.025818,294.537231,23765204.000000,7658160.500000,292.420898,0.000000,584.039795,0.982008,19.781185,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.527718,0.408752,564.027474,294.927116,292.420898,0.000000,114.680225,0.000000,0.620399,0.699996,1.224960,2.302143,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35335.156250,142576.265625,293.398529
42.716667,0.200000,0.000000,9.700000,2.800000,108.197306,273.514909,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552279,0.000000,0.000000,564.022461,294.537384,23808488.000000,7614877.000000,292.417546,0.000000,579.160400,0.982004,19.616169,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.526099,0.408751,564.024154,294.926888,292.417546,0.000000,114.678646,0.000000,0.620399,0.699996,1.224960,2.302100,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,35042.386719,142870.093750,293.398529
42.733333,0.300000,0.000000,9.700000,2.700000,108.393465,273.673633,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552441,0.000000,0.000000,564.019104,294.537537,23851772.000000,7571593.000000,292.414193,0.000000,574.281067,0.982001,19.451153,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.524471,0.408751,564.020768,294.926628,292.414193,0.000000,114.677059,0.000000,0.620399,0.699996,1.224960,2.302056,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34749.621094,143163.906250,293.398529
42.750000,0.300000,0.000000,9.700000,2.700000,108.589583,273.832617,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552572,0.000000,0.000000,564.015747,294.537659,23895054.000000,7528309.500000,292.410807,0.000000,569.401794,0.981997,19.286137,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.522835,0.408750,564.017383,294.926367,292.410807,0.000000,114.675464,0.000000,0.620399,0.699996,1.224960,2.302013,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34456.863281,143457.734375,293.398529
42.766667,0.300000,0.000000,9.700000,2.800000,108.785677,273.991862,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552702,0.000000,0.000000,564.012329,294.537811,23938338.000000,7485026.000000,292.407389,0.000000,564.522644,0.981993,19.121119,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.521183,0.408749,564.013997,294.926107,292.407389,0.000000,114.673861,0.000000,0.620399,0.699996,1.224960,2.301969,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,34164.109375,143751.546875,293.398529
42.783333,0.200000,0.000000,9.700000,2.800000,108.981722,274.151335,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552832,0.000000,0.000000,564.008911,294.537933,23981622.000000,7441742.000000,292.403971,0.000000,559.643616,0.981989,18.956102,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.519531,0.408748,564.010612,294.925846,292.403971,0.000000,114.672249,0.000000,0.620399,0.699996,1.224960,2.301925,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,33871.359375,144045.375000,293.398529
42.800000,0.200000,0.000000,9.700000,2.900000,109.177734,274.311035,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552962,0.000000,0.000000,564.005432,294.538086,24024906.000000,7398458.500000,292.400521,0.000000,554.764587,0.981985,18.791086,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.517863,0.408747,564.007161,294.925618,292.400521,0.000000,114.670630,0.000000,0.620399,0.699996,1.224960,2.301881,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,33578.617188,144339.187500,293.398529
42.816667,0.200000,0.000000,9.600000,2.600000,109.373698,274.470996,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553125,0.000000,0.000000,564.002014,294.538239,24068190.000000,7355175.000000,292.397038,0.000000,549.885681,0.982216,18.626070,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.516187,0.408746,564.003711,294.925358,292.397038,0.000000,114.668994,0.000000,0.620399,0.699996,1.224960,2.301836,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,33285.875000,144633.015625,293.398529
42.833333,0.200000,0.000000,9.600000,2.600000,109.569629,274.631217,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553255,0.000000,0.000000,563.998535,294.538361,24111474.000000,7311891.000000,292.393555,0.000000,545.006897,0.982212,18.461054,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.514502,0.408745,564.000260,294.925098,292.393555,0.000000,114.667358,0.000000,0.620399,0.699996,1.224960,2.301791,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32993.140625,144926.828125,293.398529
42.850000,0.200000,0.000000,9.600000,2.900000,109.765503,274.791699,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553385,0.000000,0.000000,563.994995,294.538483,24154756.000000,7268607.500000,292.390039,0.000000,540.128174,0.982208,18.296038,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.512809,0.408744,563.996745,294.924837,292.390039,0.000000,114.665706,0.000000,0.620399,0.699996,1.224960,2.301746,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32700.412109,145220.656250,293.398529
42.866667,0.200000,0.000000,9.600000,2.700000,109.961344,274.952474,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553516,0.000000,0.000000,563.991455,294.538635,24198040.000000,7225324.000000,292.386523,0.000000,535.249512,0.982204,18.131020,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.511100,0.408744,563.993229,294.924577,292.386523,0.000000,114.664046,0.000000,0.620399,0.699996,1.224960,2.301701,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32407.689453,145514.468750,293.398529
42.883333,0.200000,0.000000,9.600000,2.800000,110.157129,275.113477,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553646,0.000000,0.000000,563.987915,294.538757,24241324.000000,7182040.000000,292.382943,0.000000,530.370911,0.982200,17.966003,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.509383,0.408743,563.989714,294.924284,292.382943,0.000000,114.662370,0.000000,0.620399,0.699996,1.224960,2.301655,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,32114.970703,145808.296875,293.398529
42.900000,0.200000,0.000000,9.600000,2.900000,110.352865,275.274805,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553776,0.000000,0.000000,563.984375,294.538910,24284608.000000,7138756.500000,292.379395,0.000000,525.492493,0.982196,17.800987,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.507658,0.408742,563.986133,294.924023,292.379395,0.000000,114.660693,0.000000,0.620399,0.699996,1.224960,2.301610,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,31822.255859,146102.125000,293.398529
42.916667,0.200000,0.000000,9.600000,2.800000,110.548551,275.436361,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553906,0.000000,0.000000,563.980774,294.539032,24327892.000000,7095473.000000,292.375781,0.000000,520.614075,0.982192,17.635971,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.505916,0.408741,563.982552,294.923763,292.375781,0.000000,114.659001,0.000000,0.620399,0.699996,1.224960,2.301563,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,31529.548828,146395.937500,293.398529
42.933333,0.200000,0.000000,9.600000,3.000000,110.744189,275.598242,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554036,0.000000,0.000000,563.977173,294.539154,24371176.000000,7052189.500000,292.372168,0.000000,515.735779,0.982188,17.470955,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.504175,0.408740,563.978971,294.923503,292.372168,0.000000,114.657300,0.000000,0.620399,0.699996,1.224960,2.301517,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,31236.845703,146689.765625,293.398529
42.950000,0.200000,0.000000,9.600000,3.000000,110.939771,275.760417,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554134,0.000000,0.000000,563.973572,294.539307,24414458.000000,7008905.500000,292.368522,0.000000,510.857574,0.982184,17.305939,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.502417,0.408739,563.975391,294.923210,292.368522,0.000000,114.655591,0.000000,0.620399,0.699996,1.224960,2.301470,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30944.146484,146983.593750,293.398529
42.966667,0.200000,0.000000,9.500000,2.700000,111.135295,275.922852,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554264,0.000000,0.000000,563.969910,294.539429,24457742.000000,6965622.000000,292.364876,0.000000,505.979462,0.982414,17.140921,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.500643,0.408738,563.971745,294.922949,292.364876,0.000000,114.653866,0.000000,0.620399,0.699996,1.224960,2.301423,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30651.455078,147277.406250,293.398529
42.983333,0.200000,0.000000,9.500000,3.000000,111.330762,276.085612,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554395,0.000000,0.000000,563.966187,294.539551,24501026.000000,6922338.500000,292.361198,0.000000,501.101440,0.982409,16.975904,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.498861,0.408737,563.968034,294.922689,292.361198,0.000000,114.652132,0.000000,0.620399,0.699996,1.224960,2.301376,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30358.767578,147571.234375,293.398529
43.000000,0.200000,0.000000,9.400000,3.300000,111.526172,276.248665,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554525,0.000000,0.000000,563.962524,294.539673,24544310.000000,6879054.500000,292.357487,0.000000,496.223511,0.982639,16.810888,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.497070,0.408736,563.964388,294.922396,292.357487,0.000000,114.650391,0.000000,0.620399,0.699996,1.224960,2.301328,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,30066.085938,147865.062500,293.398529
43.016667,0.100000,0.000000,9.400000,3.200000,111.721525,276.412044,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554655,0.000000,0.000000,563.958801,294.539795,24587594.000000,6835771.000000,292.353743,0.000000,491.345673,0.982635,16.645872,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.495272,0.408735,563.960677,294.922103,292.353743,0.000000,114.648633,0.000000,0.620399,0.699996,1.224960,2.301280,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29773.410156,148158.890625,293.398529
43.033333,0.100000,0.000000,9.500000,3.200000,111.916805,276.575716,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554753,0.000000,0.000000,563.955017,294.539917,24630878.000000,6792487.500000,292.350000,0.000000,486.467926,0.982397,16.480856,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.493457,0.408734,563.956901,294.921842,292.350000,0.000000,114.646867,0.000000,0.620399,0.699996,1.224960,2.301232,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29480.740234,148452.703125,293.398529
43.050000,0.200000,0.000000,9.400000,3.100000,112.112028,276.739746,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554883,0.000000,0.000000,563.951294,294.540039,24674160.000000,6749203.500000,292.346191,0.000000,481.590271,0.982627,16.315840,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.491626,0.408733,563.953125,294.921549,292.346191,0.000000,114.645093,0.000000,0.620399,0.699996,1.224960,2.301184,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,29188.074219,148746.531250,293.398529
43.066667,0.200000,0.000000,9.400000,3.000000,112.307186,276.904069,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555013,0.000000,0.000000,563.947449,294.540161,24717444.000000,6705920.000000,292.342415,0.000000,476.712708,0.982622,16.150822,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.489795,0.408732,563.949349,294.921257,292.342415,0.000000,114.643302,0.000000,0.620399,0.699996,1.224960,2.301135,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28895.416016,149040.359375,293.398529
43.083333,0.300000,0.000000,9.400000,3.200000,112.502271,277.068717,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555143,0.000000,0.000000,563.943665,294.540283,24760728.000000,6662636.500000,292.338574,0.000000,471.835236,0.982618,15.985806,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.487939,0.408731,563.945573,294.920996,292.338574,0.000000,114.641504,0.000000,0.620399,0.699996,1.224960,2.301086,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28602.761719,149334.187500,293.398529
43.100000,0.200000,0.000000,9.400000,3.400000,112.697290,277.233724,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555241,0.000000,0.000000,563.939819,294.540405,24804012.000000,6619352.500000,292.334733,0.000000,466.957855,0.982614,15.820789,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.486076,0.408730,563.941732,294.920703,292.334733,0.000000,114.639689,0.000000,0.620399,0.699996,1.224960,2.301036,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28310.113281,149628.000000,293.398529
43.116667,0.200000,0.000000,9.300000,3.600000,112.892236,277.399056,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555371,0.000000,0.000000,563.935913,294.540527,24847296.000000,6576069.000000,292.330827,0.000000,462.080597,0.982843,15.655773,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.484204,0.408729,563.937891,294.920410,292.330827,0.000000,114.637866,0.000000,0.620399,0.699996,1.224960,2.300986,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,28017.472656,149921.828125,293.398529
43.133333,0.100000,0.000000,9.300000,3.600000,113.087109,277.564746,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555469,0.000000,0.000000,563.932007,294.540649,24890580.000000,6532785.500000,292.326921,0.000000,457.203400,0.982839,15.490756,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.482316,0.408728,563.933984,294.920117,292.326921,0.000000,114.636027,0.000000,0.620399,0.699996,1.224960,2.300936,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27724.835938,150215.656250,293.398529
43.150000,0.100000,0.000000,9.300000,3.500000,113.281909,277.730794,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555599,0.000000,0.000000,563.928101,294.540771,24933862.000000,6489501.500000,292.323014,0.000000,452.326324,0.982835,15.325740,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.480420,0.408727,563.930078,294.919824,292.323014,0.000000,114.634180,0.000000,0.620399,0.699996,1.224960,2.300886,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27432.205078,150509.484375,293.398529
43.166667,0.100000,0.000000,9.300000,3.400000,113.476628,277.897168,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555697,0.000000,0.000000,563.924133,294.540894,24977146.000000,6446218.000000,292.319043,0.000000,447.449371,0.982830,15.160724,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.478507,0.408726,563.926107,294.919531,292.319043,0.000000,114.632316,0.000000,0.620399,0.699996,1.224960,2.300835,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,27139.580078,150803.312500,293.398529
43.183333,0.200000,0.000000,9.300000,3.400000,113.671273,278.063932,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555827,0.000000,0.000000,563.920166,294.541016,25020430.000000,6402934.500000,292.315072,0.000000,442.572479,0.982826,14.995707,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.476587,0.408725,563.922201,294.919238,292.315072,0.000000,114.630444,0.000000,0.620399,0.699996,1.224960,2.300784,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26846.960938,151097.140625,293.398529
43.200000,0.200000,0.000000,9.300000,3.400000,113.865837,278.231055,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555924,0.000000,0.000000,563.916199,294.541138,25063714.000000,6359650.500000,292.311035,0.000000,437.695709,0.982821,14.830690,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.474642,0.408724,563.918164,294.918945,292.311035,0.000000,114.628556,0.000000,0.620399,0.699996,1.224960,2.300732,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26554.349609,151390.968750,293.398529
43.216667,0.300000,0.000000,9.300000,3.200000,114.060319,278.398535,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556055,0.000000,0.000000,563.912170,294.541229,25106998.000000,6316367.000000,292.306999,0.000000,432.819031,0.982816,14.665674,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.472697,0.408723,563.914193,294.918620,292.306999,0.000000,114.626660,0.000000,0.620399,0.699996,1.224960,2.300681,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,26261.742188,151684.796875,293.398529
43.233333,0.300000,0.000000,9.300000,3.000000,114.254720,278.566406,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556152,0.000000,0.000000,563.908081,294.541351,25150282.000000,6273083.500000,292.302962,0.000000,427.942474,0.982812,14.500657,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.470728,0.408722,563.910091,294.918327,292.302962,0.000000,114.624748,0.000000,0.620399,0.699996,1.224960,2.300628,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25969.142578,151978.625000,293.398529
43.250000,0.300000,0.000000,9.200000,2.900000,114.449032,278.734668,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556250,0.000000,0.000000,563.903992,294.541473,25193564.000000,6229799.500000,292.298861,0.000000,423.066010,0.983041,14.335641,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.468750,0.408721,563.906055,294.918034,292.298861,0.000000,114.622819,0.000000,0.620399,0.699996,1.224960,2.300576,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25676.548828,152272.453125,293.398529
43.266667,0.400000,0.000000,9.200000,3.100000,114.643262,278.903320,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556380,0.000000,0.000000,563.899902,294.541565,25236848.000000,6186516.000000,292.294727,0.000000,418.189636,0.983037,14.170625,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.466764,0.408720,563.901953,294.917708,292.294727,0.000000,114.620882,0.000000,0.620399,0.699996,1.224960,2.300523,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25383.960938,152566.281250,293.398529
43.283333,0.400000,0.000000,9.200000,2.900000,114.837394,279.072363,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556478,0.000000,0.000000,563.895752,294.541687,25280132.000000,6143232.500000,292.290592,0.000000,413.313385,0.983032,14.005608,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.464754,0.408719,563.897786,294.917415,292.290592,0.000000,114.618929,0.000000,0.620399,0.699996,1.224960,2.300470,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,25091.378906,152860.109375,293.398529
43.300000,0.500000,0.000000,9.200000,3.400000,115.031437,279.241797,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556576,0.000000,0.000000,563.891541,294.541809,25323416.000000,6099948.500000,292.286393,0.000000,408.437256,0.983027,13.840591,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.462736,0.408718,563.893685,294.917090,292.286393,0.000000,114.616968,0.000000,0.620399,0.699996,1.224960,2.300416,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24798.802734,153153.937500,293.398529
43.316667,0.400000,0.000000,9.200000,3.500000,115.225391,279.411654,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556706,0.000000,0.000000,563.887390,294.541901,25366700.000000,6056665.000000,292.282194,0.000000,403.561218,0.983022,13.675575,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.460701,0.408717,563.889453,294.916797,292.282194,0.000000,114.614982,0.000000,0.620399,0.699996,1.224960,2.300362,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24506.234375,153447.765625,293.398529
43.333333,0.300000,0.000000,9.200000,3.400000,115.419246,279.581901,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556803,0.000000,0.000000,563.883118,294.542023,25409982.000000,6013381.500000,292.277962,0.000000,398.685272,0.983018,13.510558,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.458651,0.408716,563.885221,294.916471,292.277962,0.000000,114.612988,0.000000,0.620399,0.699996,1.224960,2.300307,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,24213.671875,153741.593750,293.398529
43.350000,0.200000,0.000000,9.200000,3.400000,115.613005,279.752572,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556901,0.000000,0.000000,563.878845,294.542114,25453266.000000,5970098.000000,292.273665,0.000000,393.809448,0.983013,13.345542,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.456592,0.408715,563.880990,294.916146,292.273665,0.000000,114.610986,0.000000,0.620399,0.699996,1.224960,2.300253,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23921.117188,154035.421875,293.398529
43.366667,0.200000,0.000000,9.200000,3.500000,115.806665,279.923665,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556999,0.000000,0.000000,563.874573,294.542236,25496550.000000,5926814.000000,292.269368,0.000000,388.933746,0.983008,13.180526,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.454508,0.408714,563.876693,294.915820,292.269368,0.000000,114.608960,0.000000,0.620399,0.699996,1.224960,2.300198,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23628.566406,154329.250000,293.398529
43.383333,0.200000,0.000000,9.200000,3.600000,116.000220,280.095215,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557096,0.000000,0.000000,563.870239,294.542328,25539834.000000,5883530.500000,292.265039,0.000000,384.058136,0.983003,13.015509,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.452417,0.408713,563.872396,294.915495,292.265039,0.000000,114.606925,0.000000,0.620399,0.699996,1.224960,2.300142,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23336.025391,154623.078125,293.398529
43.400000,0.200000,0.000000,9.200000,3.800000,116.193677,280.267155,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557227,0.000000,0.000000,563.865906,294.542450,25583118.000000,5840247.000000,292.260677,0.000000,379.182648,0.982998,12.850492,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.450309,0.408712,563.868099,294.915169,292.260677,0.000000,114.604867,0.000000,0.620399,0.699996,1.224960,2.300086,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,23043.488281,154916.906250,293.398529
43.416667,0.100000,0.000000,9.200000,3.700000,116.387028,280.439551,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557324,0.000000,0.000000,563.861511,294.542542,25626402.000000,5796963.000000,292.256283,0.000000,374.307281,0.982993,12.685476,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.448185,0.408710,563.863672,294.914844,292.256283,0.000000,114.602799,0.000000,0.620399,0.699996,1.224960,2.300030,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22750.958984,155210.734375,293.398529
43.433333,0.000000,0.000000,9.200000,3.900000,116.580273,280.612402,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557422,0.000000,0.000000,563.857056,294.542633,25669684.000000,5753679.500000,292.251855,0.000000,369.432037,0.982988,12.520459,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.446045,0.408709,563.859310,294.914518,292.251855,0.000000,114.600716,0.000000,0.620399,0.699996,1.224960,2.299973,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22458.437500,155504.562500,293.398529
43.450000,0.000000,0.000000,9.200000,3.800000,116.773405,280.785710,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557520,0.000000,0.000000,563.852600,294.542755,25712968.000000,5710396.000000,292.247396,0.000000,364.556885,0.982983,12.355443,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.443888,0.408708,563.854818,294.914193,292.247396,0.000000,114.598617,0.000000,0.620399,0.699996,1.224960,2.299915,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,22165.921875,155798.406250,293.398529
43.466667,0.000000,0.000000,9.200000,3.800000,116.966431,280.959473,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557617,0.000000,0.000000,563.848145,294.542847,25756252.000000,5667112.000000,292.242904,0.000000,359.681885,0.982978,12.190427,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.441715,0.408707,563.850391,294.913867,292.242904,0.000000,114.596501,0.000000,0.620399,0.699996,1.224960,2.299858,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21873.414062,156092.234375,293.398529
43.483333,0.000000,0.000000,9.200000,3.600000,117.159334,281.133691,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557715,0.000000,0.000000,563.843628,294.542938,25799536.000000,5623828.500000,292.238346,0.000000,354.806976,0.982973,12.025410,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.439526,0.408706,563.845833,294.913509,292.238346,0.000000,114.594377,0.000000,0.620399,0.699996,1.224960,2.299800,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21580.912109,156386.062500,293.398529
43.500000,0.000000,0.000000,9.200000,3.700000,117.352132,281.308398,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557813,0.000000,0.000000,563.839050,294.543060,25842820.000000,5580545.000000,292.233789,0.000000,349.932190,0.982967,11.860394,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.437321,0.408705,563.841341,294.913184,292.233789,0.000000,114.592228,0.000000,0.620399,0.699996,1.224960,2.299741,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,21288.417969,156679.890625,293.398529
43.516667,0.000000,0.000000,9.200000,3.800000,117.544808,281.483561,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557910,0.000000,0.000000,563.834473,294.543152,25886104.000000,5537261.000000,292.229199,0.000000,345.057526,0.982962,11.695376,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.435099,0.408704,563.836719,294.912826,292.229199,0.000000,114.590063,0.000000,0.620399,0.699996,1.224960,2.299682,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20995.931641,156973.734375,293.398529
43.533333,0.000000,0.000000,9.200000,3.600000,117.737370,281.659212,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558008,0.000000,0.000000,563.829834,294.543243,25929386.000000,5493977.500000,292.224544,0.000000,340.182983,0.982957,11.530360,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.432861,0.408702,563.832161,294.912500,292.224544,0.000000,114.587882,0.000000,0.620399,0.699996,1.224960,2.299622,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20703.451172,157267.562500,293.398529
43.550000,0.100000,0.000000,9.100000,3.700000,117.929801,281.835384,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558073,0.000000,0.000000,563.825134,294.543335,25972670.000000,5450694.000000,292.219889,0.000000,335.308563,0.983186,11.365344,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.430599,0.408701,563.827474,294.912142,292.219889,0.000000,114.585685,0.000000,0.620399,0.699996,1.224960,2.299563,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20410.978516,157561.390625,293.398529
43.566667,0.200000,0.000000,9.100000,3.600000,118.122111,282.012012,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558171,0.000000,0.000000,563.820435,294.543427,26015954.000000,5407410.000000,292.215169,0.000000,330.434265,0.983180,11.200327,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.428320,0.408700,563.822786,294.911784,292.215169,0.000000,114.583464,0.000000,0.620399,0.699996,1.224960,2.299502,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,20118.513672,157855.234375,293.398529
43.583333,0.200000,0.000000,9.000000,3.700000,118.314299,282.189160,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558268,0.000000,0.000000,563.815674,294.543518,26059238.000000,5364126.500000,292.210417,0.000000,325.560120,0.983409,11.035311,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.426025,0.408699,563.818034,294.911426,292.210417,0.000000,114.581234,0.000000,0.620399,0.699996,1.224960,2.299441,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19826.056641,158149.062500,293.398529
43.600000,0.200000,0.000000,9.000000,3.400000,118.506356,282.366829,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558366,0.000000,0.000000,563.810913,294.543610,26102522.000000,5320843.000000,292.205632,0.000000,320.686066,0.983403,10.870295,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.423714,0.408698,563.813281,294.911068,292.205632,0.000000,114.578979,0.000000,0.620399,0.699996,1.224960,2.299380,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19533.607422,158442.890625,293.398529
43.616667,0.200000,0.000000,9.000000,3.400000,118.698283,282.544987,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558464,0.000000,0.000000,563.806091,294.543701,26145806.000000,5277559.000000,292.200781,0.000000,315.812164,0.983398,10.705277,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.421379,0.408696,563.808529,294.910710,292.200781,0.000000,114.576709,0.000000,0.620399,0.699996,1.224960,2.299318,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,19241.164062,158736.734375,293.398529
43.633333,0.200000,0.000000,9.000000,3.200000,118.890080,282.723665,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558529,0.000000,0.000000,563.801208,294.543793,26189088.000000,5234275.500000,292.195931,0.000000,310.938385,0.983392,10.540261,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.419027,0.408695,563.803646,294.910352,292.195931,0.000000,114.574422,0.000000,0.620399,0.699996,1.224960,2.299255,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18948.728516,159030.562500,293.398529
43.650000,0.200000,0.000000,9.000000,3.600000,119.081738,282.902897,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558626,0.000000,0.000000,563.796326,294.543884,26232372.000000,5190992.000000,292.191016,0.000000,306.064728,0.983387,10.375245,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.416659,0.408694,563.798763,294.909993,292.191016,0.000000,114.572111,0.000000,0.620399,0.699996,1.224960,2.299192,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18656.302734,159324.406250,293.398529
43.666667,0.200000,0.000000,8.900000,3.500000,119.273258,283.082650,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558724,0.000000,0.000000,563.791382,294.543976,26275656.000000,5147708.000000,292.186068,0.000000,301.191223,0.983615,10.210228,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.414266,0.408693,563.793880,294.909635,292.186068,0.000000,114.569784,0.000000,0.620399,0.699996,1.224960,2.299129,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18363.884766,159618.234375,293.398529
43.683333,0.200000,0.000000,8.900000,3.400000,119.464648,283.262956,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558789,0.000000,0.000000,563.786377,294.544067,26318940.000000,5104424.500000,292.181087,0.000000,296.317841,0.983609,10.045212,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.411857,0.408691,563.788867,294.909245,292.181087,0.000000,114.567440,0.000000,0.620399,0.699996,1.224960,2.299065,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,18071.472656,159912.062500,293.398529
43.700000,0.200000,0.000000,8.900000,3.500000,119.655884,283.443783,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558887,0.000000,0.000000,563.781372,294.544159,26362224.000000,5061141.000000,292.176042,0.000000,291.444580,0.983604,9.880196,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.409424,0.408690,563.783854,294.908887,292.176042,0.000000,114.565072,0.000000,0.620399,0.699996,1.224960,2.299000,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17779.070312,160205.906250,293.398529
