Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
43.716667,0.100000,0.000000,8.900000,3.500000,119.846981,283.625195,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558984,0.000000,0.000000,563.776306,294.544250,26405508.000000,5017857.500000,292.170964,0.000000,286.571472,0.983598,9.715178,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.406974,0.408689,563.778841,294.908496,292.170964,0.000000,114.562687,0.000000,0.620399,0.699996,1.224960,2.298935,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17486.675781,160499.750000,293.398529
43.733333,0.100000,0.000000,8.800000,3.400000,120.037931,283.807161,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559049,0.000000,0.000000,563.771179,294.544342,26448790.000000,4974573.500000,292.165853,0.000000,281.698517,0.983826,9.550162,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.404500,0.408687,563.773763,294.908105,292.165853,0.000000,114.560278,0.000000,0.620399,0.699996,1.224960,2.298870,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,17194.289062,160793.578125,293.398529
43.750000,0.100000,0.000000,8.800000,3.600000,120.228735,283.989681,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559147,0.000000,0.000000,563.765991,294.544403,26492074.000000,4931290.000000,292.160677,0.000000,276.825684,0.983820,9.385146,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.402002,0.408686,563.768620,294.907715,292.160677,0.000000,114.557845,0.000000,0.620399,0.699996,1.224960,2.298803,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16901.910156,161087.421875,293.398529
43.766667,0.100000,0.000000,8.800000,3.600000,120.419385,284.172786,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559212,0.000000,0.000000,563.760803,294.544495,26535358.000000,4888006.500000,292.155469,0.000000,271.953003,0.983814,9.220129,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.399487,0.408685,563.763411,294.907324,292.155469,0.000000,114.555396,0.000000,0.620399,0.699996,1.224960,2.298736,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16609.541016,161381.250000,293.398529
43.783333,0.100000,0.000000,8.800000,3.600000,120.609880,284.356478,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559310,0.000000,0.000000,563.755554,294.544586,26578642.000000,4844722.500000,292.150228,0.000000,267.080444,0.983808,9.055113,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.396948,0.408683,563.758203,294.906934,292.150228,0.000000,114.552922,0.000000,0.620399,0.699996,1.224960,2.298669,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16317.179688,161675.093750,293.398529
43.800000,0.100000,0.000000,8.800000,3.500000,120.800220,284.540755,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559375,0.000000,0.000000,563.750244,294.544678,26621926.000000,4801439.000000,292.144922,0.000000,262.208069,0.983802,8.890097,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.394385,0.408682,563.752930,294.906543,292.144922,0.000000,114.550431,0.000000,0.620399,0.699996,1.224960,2.298601,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,16024.827148,161968.937500,293.398529
43.816667,0.100000,0.000000,8.800000,3.700000,120.990405,284.725651,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559473,0.000000,0.000000,563.744934,294.544739,26665210.000000,4758155.500000,292.139551,0.000000,257.335815,0.983796,8.725080,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.391797,0.408681,563.747591,294.906152,292.139551,0.000000,114.547909,0.000000,0.620399,0.699996,1.224960,2.298532,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15732.483398,162262.765625,293.398529
43.833333,0.100000,0.000000,8.800000,3.700000,121.180428,284.911133,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559538,0.000000,0.000000,563.739502,294.544830,26708492.000000,4714871.500000,292.134147,0.000000,252.463715,0.983790,8.560063,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.389193,0.408679,563.742188,294.905762,292.134147,0.000000,114.545369,0.000000,0.620399,0.699996,1.224960,2.298463,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15440.149414,162556.609375,293.398529
43.850000,0.100000,0.000000,8.800000,3.600000,121.370280,285.097201,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559603,0.000000,0.000000,563.734070,294.544891,26751776.000000,4671588.000000,292.128711,0.000000,247.591782,0.983783,8.395047,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.386556,0.408678,563.736784,294.905339,292.128711,0.000000,114.542806,0.000000,0.620399,0.699996,1.224960,2.298393,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,15147.823242,162850.453125,293.398529
43.866667,0.100000,0.000000,8.800000,3.500000,121.559969,285.283919,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559701,0.000000,0.000000,563.728577,294.544983,26795060.000000,4628304.500000,292.123210,0.000000,242.719986,0.983777,8.230030,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.383903,0.408677,563.731315,294.904948,292.123210,0.000000,114.540226,0.000000,0.620399,0.699996,1.224960,2.298323,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14855.506836,163144.281250,293.398529
43.883333,0.000000,0.000000,8.800000,3.600000,121.749495,285.471257,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559766,0.000000,0.000000,563.723022,294.545074,26838344.000000,4585020.500000,292.117643,0.000000,237.848343,0.983771,8.065014,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.381217,0.408675,563.725781,294.904525,292.117643,0.000000,114.537614,0.000000,0.620399,0.699996,1.224960,2.298252,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14563.199219,163438.125000,293.398529
43.900000,0.000000,0.000000,8.800000,3.800000,121.938843,285.659245,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559831,0.000000,0.000000,563.717407,294.545135,26881628.000000,4541737.000000,292.112044,0.000000,232.976868,0.983764,7.899997,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.378516,0.408674,563.720247,294.904102,292.112044,0.000000,114.534977,0.000000,0.620399,0.699996,1.224960,2.298180,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,14270.900391,163731.968750,293.398529
43.916667,0.100000,0.000000,8.800000,4.200000,122.128019,285.847852,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559928,0.000000,0.000000,563.711731,294.545227,26924912.000000,4498453.500000,292.106413,0.000000,228.105545,0.983758,7.734981,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.375781,0.408672,563.714583,294.903678,292.106413,0.000000,114.532316,0.000000,0.620399,0.699996,1.224960,2.298107,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13978.612305,164025.812500,293.398529
43.933333,0.000000,0.000000,8.800000,4.500000,122.317025,286.037142,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559993,0.000000,0.000000,563.706055,294.545288,26968194.000000,4455169.500000,292.100684,0.000000,223.234390,0.983751,7.569964,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.373022,0.408671,563.708919,294.903255,292.100684,0.000000,114.529631,0.000000,0.620399,0.699996,1.224960,2.298034,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13686.333008,164319.656250,293.398529
43.950000,0.000000,0.000000,8.900000,4.600000,122.505843,286.227051,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560059,0.000000,0.000000,563.700256,294.545349,27011478.000000,4411886.000000,292.094922,0.000000,218.363388,0.983511,7.404948,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.370231,0.408669,563.703190,294.902832,292.094922,0.000000,114.526921,0.000000,0.620399,0.699996,1.224960,2.297960,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13394.063477,164613.500000,293.398529
43.966667,0.000000,0.000000,8.900000,4.300000,122.694482,286.417643,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560124,0.000000,0.000000,563.694458,294.545441,27054762.000000,4368602.500000,292.089095,0.000000,213.492569,0.983504,7.239931,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.367424,0.408668,563.697396,294.902376,292.089095,0.000000,114.524178,0.000000,0.620399,0.699996,1.224960,2.297885,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,13101.803711,164907.328125,293.398529
43.983333,0.000000,0.000000,8.900000,3.700000,122.882935,286.608887,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560189,0.000000,0.000000,563.688599,294.545502,27098046.000000,4325318.500000,292.083203,0.000000,208.621902,0.983497,7.074915,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.364583,0.408666,563.691536,294.901953,292.083203,0.000000,114.521411,0.000000,0.620399,0.699996,1.224960,2.297810,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12809.553711,165201.171875,293.398529
44.000000,0.000000,0.000000,8.900000,3.500000,123.071200,286.800846,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560254,0.000000,0.000000,563.682678,294.545563,27141330.000000,4282035.000000,292.077279,0.000000,203.751419,0.983490,6.909898,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.361711,0.408665,563.685612,294.901497,292.077279,0.000000,114.518620,0.000000,0.620399,0.699996,1.224960,2.297734,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12517.314453,165495.015625,293.398529
44.016667,0.000000,0.000000,8.900000,3.700000,123.259277,286.993457,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560352,0.000000,0.000000,563.676636,294.545654,27184614.000000,4238751.500000,292.071289,0.000000,198.881088,0.983483,6.744882,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.358813,0.408663,563.679688,294.901074,292.071289,0.000000,114.515804,0.000000,0.620399,0.699996,1.224960,2.297657,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,12225.084961,165788.859375,293.398529
44.033333,0.000000,0.000000,8.800000,3.900000,123.447160,287.186784,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560417,0.000000,0.000000,563.670593,294.545715,27227896.000000,4195467.500000,292.065202,0.000000,194.010956,0.983710,6.579865,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.355884,0.408662,563.673633,294.900618,292.065202,0.000000,114.512948,0.000000,0.620399,0.699996,1.224960,2.297579,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11932.865234,166082.703125,293.398529
44.050000,0.000000,0.000000,8.700000,3.900000,123.634847,287.380827,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560482,0.000000,0.000000,563.664490,294.545776,27271180.000000,4152184.000000,292.059082,0.000000,189.140991,0.983937,6.414849,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.352930,0.408660,563.667513,294.900163,292.059082,0.000000,114.510067,0.000000,0.620399,0.699996,1.224960,2.297501,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11640.657227,166376.546875,293.398529
44.066667,0.000000,0.000000,8.700000,3.800000,123.822339,287.575586,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560547,0.000000,0.000000,563.658264,294.545837,27314464.000000,4108900.500000,292.052897,0.000000,184.271194,0.983930,6.249832,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.349935,0.408659,563.661393,294.899707,292.052897,0.000000,114.507161,0.000000,0.620399,0.699996,1.224960,2.297421,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11348.458984,166670.390625,293.398529
44.083333,0.100000,0.000000,8.600000,4.100000,124.009619,287.771029,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560612,0.000000,0.000000,563.652039,294.545929,27357748.000000,4065616.750000,292.046647,0.000000,179.401596,0.984157,6.084816,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.346916,0.408657,563.655143,294.899219,292.046647,0.000000,114.504215,0.000000,0.620399,0.699996,1.224960,2.297341,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,11056.271484,166964.234375,293.398529
44.100000,0.100000,0.000000,8.600000,4.500000,124.196704,287.967220,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560677,0.000000,0.000000,563.645691,294.545990,27401032.000000,4022333.000000,292.040332,0.000000,174.532166,0.984150,5.919799,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.343864,0.408655,563.648893,294.898763,292.040332,0.000000,114.501245,0.000000,0.620399,0.699996,1.224960,2.297260,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10764.095703,167258.093750,293.398529
44.116667,0.000000,0.000000,8.600000,4.700000,124.383577,288.164160,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560742,0.000000,0.000000,563.639282,294.546051,27444314.000000,3979049.500000,292.033952,0.000000,169.662933,0.984143,5.754783,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.340771,0.408654,563.642513,294.898275,292.033952,0.000000,114.498242,0.000000,0.620399,0.699996,1.224960,2.297178,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10471.930664,167551.937500,293.398529
44.133333,0.000000,0.000000,8.700000,4.600000,124.570239,288.361849,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560775,0.000000,0.000000,563.632874,294.546112,27487598.000000,3935765.750000,292.027474,0.000000,164.793900,0.983901,5.589767,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.337655,0.408652,563.636068,294.897786,292.027474,0.000000,114.495207,0.000000,0.620399,0.699996,1.224960,2.297095,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,10179.776367,167845.781250,293.398529
44.150000,0.000000,0.000000,8.700000,4.900000,124.756689,288.560254,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560840,0.000000,0.000000,563.626343,294.546173,27530882.000000,3892482.000000,292.020964,0.000000,159.925049,0.983894,5.424750,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.334497,0.408650,563.629622,294.897298,292.020964,0.000000,114.492131,0.000000,0.620399,0.699996,1.224960,2.297012,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9887.633789,168139.625000,293.398529
44.166667,0.000000,0.000000,8.700000,4.700000,124.942928,288.759473,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560905,0.000000,0.000000,563.619690,294.546234,27574166.000000,3849198.500000,292.014355,0.000000,155.056412,0.983886,5.259733,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.331315,0.408649,563.623047,294.896810,292.014355,0.000000,114.489030,0.000000,0.620399,0.699996,1.224960,2.296927,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9595.502930,168433.468750,293.398529
44.183333,0.000000,0.000000,8.700000,4.600000,125.128939,288.959408,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560970,0.000000,0.000000,563.613037,294.546295,27617450.000000,3805914.750000,292.007682,0.000000,150.187958,0.983878,5.094717,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.328084,0.408647,563.616406,294.896322,292.007682,0.000000,114.485889,0.000000,0.620399,0.699996,1.224960,2.296842,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9303.383789,168727.328125,293.398529
44.200000,0.000000,0.000000,8.700000,4.800000,125.314730,289.160156,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561035,0.000000,0.000000,563.606262,294.546356,27660734.000000,3762631.250000,292.000911,0.000000,145.319702,0.983870,4.929700,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.324829,0.408645,563.609635,294.895833,292.000911,0.000000,114.482715,0.000000,0.620399,0.699996,1.224960,2.296755,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,9011.277344,169021.171875,293.398529
44.216667,0.000000,0.000000,8.700000,4.800000,125.500293,289.361686,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561068,0.000000,0.000000,563.599426,294.546417,27704016.000000,3719347.500000,291.994108,0.000000,140.451675,0.983863,4.764684,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.321525,0.408644,563.602865,294.895312,291.994108,0.000000,114.479500,0.000000,0.620399,0.699996,1.224960,2.296667,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8719.182617,169315.015625,293.398529
44.233333,0.000000,0.000000,8.700000,5.000000,125.685628,289.564030,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561133,0.000000,0.000000,563.592529,294.546478,27747300.000000,3676063.750000,291.987174,0.000000,135.583832,0.983855,4.599667,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.318188,0.408642,563.596029,294.894792,291.987174,0.000000,114.476253,0.000000,0.620399,0.699996,1.224960,2.296579,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8427.100586,169608.875000,293.398529
44.250000,0.000000,0.000000,8.700000,4.900000,125.870736,289.767155,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561198,0.000000,0.000000,563.585571,294.546509,27790584.000000,3632780.250000,291.980208,0.000000,130.716217,0.983846,4.434651,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.314811,0.408640,563.589062,294.894271,291.980208,0.000000,114.472965,0.000000,0.620399,0.699996,1.224960,2.296489,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,8135.030273,169902.718750,293.398529
44.266667,0.000000,0.000000,8.700000,4.700000,126.055599,289.971126,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561263,0.000000,0.000000,563.578491,294.546570,27833868.000000,3589496.500000,291.973112,0.000000,125.848824,0.983838,4.269634,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.311393,0.408638,563.582031,294.893750,291.973112,0.000000,114.469645,0.000000,0.620399,0.699996,1.224960,2.296399,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7842.973145,170196.562500,293.398529
44.283333,0.000000,0.000000,8.700000,4.600000,126.240234,290.175911,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561296,0.000000,0.000000,563.571289,294.546631,27877152.000000,3546212.750000,291.965951,0.000000,120.981644,0.983830,4.104618,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.307935,0.408636,563.574870,294.893197,291.965951,0.000000,114.466276,0.000000,0.620399,0.699996,1.224960,2.296307,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7550.929199,170490.421875,293.398529
44.300000,0.000000,0.000000,8.600000,5.000000,126.424618,290.381510,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561361,0.000000,0.000000,563.564026,294.546692,27920436.000000,3502929.250000,291.958724,0.000000,116.114685,0.984056,3.939601,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.304435,0.408635,563.567708,294.892676,291.958724,0.000000,114.462866,0.000000,0.620399,0.699996,1.224960,2.296214,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,7258.898438,170784.265625,293.398529
44.316667,0.000000,0.000000,8.600000,5.300000,126.608757,290.587956,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561393,0.000000,0.000000,563.556702,294.546722,27963718.000000,3459645.500000,291.951400,0.000000,111.247955,0.984047,3.774585,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.300895,0.408633,563.560417,294.892122,291.951400,0.000000,114.459416,0.000000,0.620399,0.699996,1.224960,2.296120,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6966.880859,171078.125000,293.398529
44.333333,0.000000,0.000000,8.600000,4.700000,126.792651,290.795280,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561458,0.000000,0.000000,563.549255,294.546783,28007002.000000,3416361.750000,291.943945,0.000000,106.381462,0.984039,3.609568,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.297306,0.408631,563.552995,294.891569,291.943945,0.000000,114.455924,0.000000,0.620399,0.699996,1.224960,2.296025,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6674.877441,171371.968750,293.398529
44.350000,0.000000,0.000000,8.600000,4.900000,126.976286,291.003451,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561491,0.000000,0.000000,563.541748,294.546844,28050286.000000,3373078.250000,291.936426,0.000000,101.515198,0.984030,3.444552,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.293669,0.408629,563.545508,294.891016,291.936426,0.000000,114.452384,0.000000,0.620399,0.699996,1.224960,2.295929,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6382.887695,171665.828125,293.398529
44.366667,0.000000,0.000000,8.500000,5.000000,127.159668,291.212467,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561556,0.000000,0.000000,563.534119,294.546875,28093570.000000,3329794.500000,291.928809,0.000000,96.649178,0.984255,3.279535,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.289990,0.408627,563.537956,294.890430,291.928809,0.000000,114.448804,0.000000,0.620399,0.699996,1.224960,2.295831,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,6090.912109,171959.687500,293.398529
44.383333,0.000000,0.000000,8.500000,4.700000,127.342798,291.422396,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561589,0.000000,0.000000,563.526367,294.546936,28136854.000000,3286510.750000,291.921094,0.000000,91.783401,0.984246,3.114519,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.286263,0.408625,563.530273,294.889876,291.921094,0.000000,114.445174,0.000000,0.620399,0.699996,1.224960,2.295732,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5798.950684,172253.531250,293.398529
44.400000,0.000000,0.000000,8.500000,4.800000,127.525659,291.633203,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561654,0.000000,0.000000,563.518555,294.546967,28180138.000000,3243227.250000,291.913281,0.000000,86.917877,0.984237,2.949502,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.282487,0.408623,563.522461,294.889290,291.913281,0.000000,114.441496,0.000000,0.620399,0.699996,1.224960,2.295632,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5507.004395,172547.390625,293.398529
44.416667,0.000000,0.000000,8.500000,5.600000,127.708252,291.844922,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561686,0.000000,0.000000,563.510620,294.547028,28223420.000000,3199943.500000,291.905339,0.000000,82.052612,0.984228,2.784486,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.278654,0.408621,563.514583,294.888704,291.905339,0.000000,114.437769,0.000000,0.620399,0.699996,1.224960,2.295531,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,5215.072754,172841.250000,293.398529
44.433333,0.000000,0.000000,8.500000,5.700000,127.890576,292.057552,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561719,0.000000,0.000000,563.502563,294.547058,28266704.000000,3156660.000000,291.897331,0.000000,77.187599,0.984219,2.619469,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.274780,0.408619,563.506576,294.888086,291.897331,0.000000,114.433993,0.000000,0.620399,0.699996,1.224960,2.295428,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4923.156738,173135.109375,293.398529
44.450000,0.000000,0.000000,8.500000,5.900000,128.072624,292.271094,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561784,0.000000,0.000000,563.494446,294.547119,28309988.000000,3113376.250000,291.889193,0.000000,72.322853,0.984209,2.454453,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.270841,0.408617,563.498503,294.887500,291.889193,0.000000,114.430168,0.000000,0.620399,0.699996,1.224960,2.295323,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4631.255859,173428.953125,293.398529
44.466667,0.000000,0.000000,8.600000,5.400000,128.254395,292.485547,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561816,0.000000,0.000000,563.486145,294.547150,28353272.000000,3070092.500000,291.880924,0.000000,67.458382,0.983966,2.289436,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.266854,0.408615,563.490299,294.886882,291.880924,0.000000,114.426286,0.000000,0.620399,0.699996,1.224960,2.295218,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4339.371094,173722.812500,293.398529
44.483333,0.000000,0.000000,8.600000,5.500000,128.435889,292.700977,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561849,0.000000,0.000000,563.477783,294.547211,28396556.000000,3026809.000000,291.872559,0.000000,62.594177,0.983956,2.124420,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.262817,0.408613,563.481966,294.886263,291.872559,0.000000,114.422347,0.000000,0.620399,0.699996,1.224960,2.295111,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,4047.502686,174016.671875,293.398529
44.500000,0.000000,0.000000,8.600000,5.700000,128.617090,292.917318,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561882,0.000000,0.000000,563.469238,294.547241,28439840.000000,2983525.250000,291.864062,0.000000,57.730259,0.983946,1.959403,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.258716,0.408610,563.473503,294.885612,291.864062,0.000000,114.418359,0.000000,0.620399,0.699996,1.224960,2.295002,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3755.650635,174310.531250,293.398529
44.516667,0.000000,0.000000,8.600000,5.700000,128.798006,293.134635,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561947,0.000000,0.000000,563.460632,294.547272,28483122.000000,2940241.500000,291.855469,0.000000,52.866627,0.983936,1.794387,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.254549,0.408608,563.464974,294.884961,291.855469,0.000000,114.414307,0.000000,0.620399,0.699996,1.224960,2.294892,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3463.815674,174604.390625,293.398529
44.533333,0.000000,0.000000,8.600000,5.300000,128.978630,293.352930,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.561979,0.000000,0.000000,563.451904,294.547333,28526406.000000,2896958.000000,291.846712,0.000000,48.003288,0.983926,1.629370,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.250334,0.408606,563.456250,294.884310,291.846712,0.000000,114.410197,0.000000,0.620399,0.699996,1.224960,2.294780,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,3171.997559,174898.250000,293.398529
44.550000,0.000000,0.000000,8.600000,5.600000,129.158952,293.572201,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562012,0.000000,0.000000,563.442993,294.547363,28569690.000000,2853674.250000,291.837858,0.000000,43.140251,0.983916,1.464354,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.246045,0.408604,563.447461,294.883659,291.837858,0.000000,114.406022,0.000000,0.620399,0.699996,1.224960,2.294666,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2880.197266,175192.109375,293.398529
44.566667,0.000000,0.000000,8.600000,5.700000,129.338981,293.792448,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562044,0.000000,0.000000,563.433960,294.547394,28612974.000000,2810390.500000,291.828841,0.000000,38.277519,0.983905,1.299337,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.241699,0.408601,563.438477,294.882975,291.828841,0.000000,114.401790,0.000000,0.620399,0.699996,1.224960,2.294551,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2588.415039,175485.968750,293.398529
44.583333,0.000000,0.000000,8.600000,5.700000,129.518701,294.013704,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562077,0.000000,0.000000,563.424805,294.547424,28656258.000000,2767107.000000,291.819694,0.000000,33.415100,0.983895,1.134321,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.237280,0.408599,563.429362,294.882324,291.819694,0.000000,114.397493,0.000000,0.620399,0.699996,1.224960,2.294434,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2296.651123,175779.828125,293.398529
44.600000,0.000000,0.000000,8.600000,5.500000,129.698112,294.236003,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562109,0.000000,0.000000,563.415466,294.547455,28699542.000000,2723823.250000,291.810417,0.000000,28.552999,0.983884,0.969304,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.232796,0.408597,563.420182,294.881608,291.810417,0.000000,114.393123,0.000000,0.620399,0.699996,1.224960,2.294315,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,2004.905884,176073.687500,293.398529
44.616667,0.000000,0.000000,8.500000,5.400000,129.877214,294.459277,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562142,0.000000,0.000000,563.406006,294.547485,28742824.000000,2680539.750000,291.800977,0.000000,23.691229,0.984107,0.804288,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.228239,0.408594,563.410742,294.880924,291.800977,0.000000,114.388688,0.000000,0.620399,0.699996,1.224960,2.294194,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1713.179932,176367.562500,293.398529
44.633333,0.000000,0.000000,8.500000,5.600000,130.055990,294.683626,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562174,0.000000,0.000000,563.396423,294.547516,28786108.000000,2637256.000000,291.791406,0.000000,18.829794,0.984096,0.639271,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.223608,0.408592,563.401237,294.880208,291.791406,0.000000,114.384180,0.000000,0.620399,0.699996,1.224960,2.294071,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1421.473755,176661.421875,293.398529
44.650000,0.000000,0.000000,8.500000,5.200000,130.234448,294.908984,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562207,0.000000,0.000000,563.386658,294.547546,28829392.000000,2593972.250000,291.781673,0.000000,13.968702,0.984085,0.474255,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.218905,0.408589,563.391536,294.879460,291.781673,0.000000,114.379598,0.000000,0.620399,0.699996,1.224960,2.293947,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,1129.787598,176955.281250,293.398529
44.666667,0.000000,0.000000,8.500000,5.000000,130.412581,295.135417,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562240,0.000000,0.000000,563.376709,294.547577,28872676.000000,2550688.750000,291.771745,0.000000,9.107965,0.984073,0.309238,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.214119,0.408587,563.381706,294.878743,291.771745,0.000000,114.374943,0.000000,0.620399,0.699996,1.224960,2.293820,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,838.122131,177249.140625,293.398529
44.683333,0.000000,0.000000,8.400000,4.800000,130.590389,295.362923,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.562272,0.000000,0.000000,563.366577,294.547607,28915960.000000,2507405.000000,291.761686,0.000000,4.247588,0.984296,0.144222,0.000000,721.394336,721.394336,0.000000,0.000000,0.000000,119.209253,0.408584,563.371680,294.877995,291.761686,0.000000,114.370207,0.000000,0.620399,0.699996,1.224960,2.293691,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,546.477844,177543.015625,293.398529
44.700000,0.100000,0.000000,8.400000,5.000000,130.767855,295.591471,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560840,0.000000,0.000000,563.356323,294.544647,28953788.000000,2469575.750000,257.103044,0.000000,0.000000,0.984282,0.000000,0.000000,630.486979,630.486979,0.000000,0.000000,0.000000,103.394865,0.402153,563.361458,292.648145,257.103044,0.000000,99.020931,0.000000,0.542219,0.699996,1.224960,1.906761,0.000000,0.000000,0.000000,0.000000,1.000000,1.000000,0.000000,17.000000,0.000000,0.000000,0.000000,0.000000,254.855240,177836.875000,293.398529
44.716667,0.100000,0.000000,8.400000,5.400000,130.944987,295.821126,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.560254,0.000000,0.000000,563.346008,294.544189,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984269,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.351302,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178095.640625,293.398529
44.733333,0.000000,0.000000,8.400000,5.100000,131.121777,296.051888,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559798,0.000000,0.000000,563.335632,294.543732,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984257,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.340951,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178095.953125,0.000000
44.750000,0.000000,0.000000,8.500000,5.100000,131.298218,296.283757,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.559375,0.000000,0.000000,563.325256,294.543274,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984010,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.330599,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178096.250000,0.000000
44.766667,0.000000,0.000000,8.400000,5.100000,131.474300,296.516764,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558919,0.000000,0.000000,563.314941,294.542786,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984231,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.320247,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178096.562500,0.000000
44.783333,0.000000,0.000000,8.400000,4.900000,131.650033,296.750879,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558464,0.000000,0.000000,563.304565,294.542328,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984219,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.309896,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178096.859375,0.000000
44.800000,0.000000,0.000000,8.400000,5.100000,131.825399,296.986165,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.558008,0.000000,0.000000,563.294250,294.541870,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984206,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.299544,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.156250,0.000000
44.816667,0.000000,0.000000,8.400000,4.800000,132.000399,297.222591,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557552,0.000000,0.000000,563.283875,294.541412,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984193,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.289193,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.468750,0.000000
44.833333,0.000000,0.000000,8.400000,4.600000,132.175033,297.460189,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.557096,0.000000,0.000000,563.273499,294.540924,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984181,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.278841,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178097.765625,0.000000
44.850000,0.000000,0.000000,8.300000,4.600000,132.349284,297.698958,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556641,0.000000,0.000000,563.263184,294.540466,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984402,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.268490,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.078125,0.000000
44.866667,0.100000,0.000000,8.300000,4.500000,132.523161,297.938932,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.556185,0.000000,0.000000,563.252808,294.540009,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984389,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.258138,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.375000,0.000000
44.883333,0.100000,0.000000,8.200000,4.400000,132.696647,298.180078,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555729,0.000000,0.000000,563.242493,294.539520,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984611,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.247786,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.671875,0.000000
44.900000,0.200000,0.000000,8.200000,4.800000,132.869743,298.422461,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.555306,0.000000,0.000000,563.232117,294.539062,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984598,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.237435,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178098.984375,0.000000
44.916667,0.300000,0.000000,8.200000,4.800000,133.042440,298.666081,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554850,0.000000,0.000000,563.221741,294.538605,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984585,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.227083,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178099.281250,0.000000
44.933333,0.200000,0.000000,8.200000,4.700000,133.214738,298.910937,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.554395,0.000000,0.000000,563.211426,294.538116,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984573,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.216732,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178099.593750,0.000000
44.950000,0.200000,0.000000,8.200000,4.700000,133.386629,299.157064,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553939,0.000000,0.000000,563.201050,294.537659,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984560,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.206380,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178099.890625,0.000000
44.966667,0.300000,0.000000,8.200000,4.400000,133.558114,299.404427,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553483,0.000000,0.000000,563.190735,294.537201,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984547,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.196029,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178100.203125,0.000000
