Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
44.983333,0.300000,0.000000,8.200000,4.300000,133.729175,299.653092,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.553027,0.000000,0.000000,563.180359,294.536743,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984535,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.185677,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178100.500000,0.000000
45.000000,0.300000,0.000000,8.100000,4.500000,133.899821,299.903027,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552572,0.000000,0.000000,563.169983,294.536255,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984756,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.175326,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178100.796875,0.000000
45.016667,0.200000,0.000000,8.000000,4.800000,134.070036,300.154264,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.552116,0.000000,0.000000,563.159668,294.535797,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984978,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.164974,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.109375,0.000000
45.033333,0.200000,0.000000,8.000000,5.100000,134.239811,300.406803,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551660,0.000000,0.000000,563.149292,294.535339,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984965,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.154622,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.406250,0.000000
45.050000,0.200000,0.000000,8.000000,5.100000,134.409155,300.660710,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.551237,0.000000,0.000000,563.138916,294.534851,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984952,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.144271,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178101.718750,0.000000
45.066667,0.200000,0.000000,8.000000,4.700000,134.578052,300.915918,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550781,0.000000,0.000000,563.128601,294.534393,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.984940,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.133919,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.015625,0.000000
45.083333,0.200000,0.000000,7.900000,4.800000,134.746501,301.172493,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.550326,0.000000,0.000000,563.118225,294.533936,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985161,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.123568,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.328125,0.000000
45.100000,0.200000,0.000000,7.900000,4.800000,134.914486,301.430436,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549870,0.000000,0.000000,563.107849,294.533447,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985148,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.113216,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.625000,0.000000
45.116667,0.200000,0.000000,7.900000,5.000000,135.082015,301.689779,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.549414,0.000000,0.000000,563.097534,294.532990,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985136,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.102799,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178102.937500,0.000000
45.133333,0.200000,0.000000,7.900000,5.200000,135.249080,301.950488,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548958,0.000000,0.000000,563.087158,294.532532,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985123,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.092448,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178103.234375,0.000000
45.150000,0.100000,0.000000,7.900000,5.000000,135.415666,302.212598,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548503,0.000000,0.000000,563.076782,294.532074,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985110,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.082096,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178103.531250,0.000000
45.166667,0.100000,0.000000,7.900000,5.300000,135.581779,302.476139,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.548047,0.000000,0.000000,563.066467,294.531586,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985098,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.071745,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178103.843750,0.000000
45.183333,0.100000,0.000000,7.900000,5.100000,135.747396,302.741113,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547591,0.000000,0.000000,563.056091,294.531128,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985085,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.061393,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178104.140625,0.000000
45.200000,0.100000,0.000000,7.900000,5.200000,135.912524,303.007520,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.547135,0.000000,0.000000,563.045715,294.530670,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985072,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.051042,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178104.453125,0.000000
45.216667,0.100000,0.000000,7.900000,5.400000,136.077157,303.275391,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546680,0.000000,0.000000,563.035400,294.530182,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985060,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.040690,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178104.750000,0.000000
45.233333,0.000000,0.000000,7.900000,4.900000,136.241284,303.544727,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.546257,0.000000,0.000000,563.025024,294.529724,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985047,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.030339,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.062500,0.000000
45.250000,0.100000,0.000000,7.900000,4.600000,136.404899,303.815560,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545801,0.000000,0.000000,563.014648,294.529266,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985034,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.019987,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.359375,0.000000
45.266667,0.200000,0.000000,7.900000,4.600000,136.568001,304.087891,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.545345,0.000000,0.000000,563.004333,294.528778,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985022,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,563.009635,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.671875,0.000000
45.283333,0.200000,0.000000,7.800000,4.400000,136.730566,304.361719,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544889,0.000000,0.000000,562.993958,294.528320,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985243,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.999284,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178105.968750,0.000000
45.300000,0.200000,0.000000,7.800000,4.200000,136.892611,304.637077,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.544434,0.000000,0.000000,562.983582,294.527863,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985230,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.988932,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178106.265625,0.000000
45.316667,0.200000,0.000000,7.700000,4.200000,137.054118,304.913965,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543978,0.000000,0.000000,562.973267,294.527374,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985452,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.978581,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178106.578125,0.000000
45.333333,0.200000,0.000000,7.700000,4.100000,137.215088,305.192415,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543522,0.000000,0.000000,562.962891,294.526917,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985439,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.968229,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178106.875000,0.000000
45.350000,0.200000,0.000000,7.700000,4.000000,137.375488,305.472428,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.543066,0.000000,0.000000,562.952515,294.526459,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985426,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.957878,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178107.187500,0.000000
45.366667,0.200000,0.000000,7.700000,4.200000,137.535352,305.754004,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542611,0.000000,0.000000,562.942200,294.525970,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985414,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.947526,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178107.484375,0.000000
45.383333,0.200000,0.000000,7.700000,4.500000,137.694629,306.037207,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.542155,0.000000,0.000000,562.931824,294.525513,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985401,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.937109,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178107.796875,0.000000
45.400000,0.200000,0.000000,7.700000,4.500000,137.853353,306.321973,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541699,0.000000,0.000000,562.921448,294.525055,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985388,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.926758,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178108.093750,0.000000
45.416667,0.100000,0.000000,7.700000,4.200000,138.011491,306.608398,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.541243,0.000000,0.000000,562.911133,294.524567,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985376,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.916406,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178108.406250,0.000000
45.433333,0.200000,0.000000,7.600000,4.400000,138.169043,306.896419,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540820,0.000000,0.000000,562.900757,294.524109,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985597,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.906055,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178108.703125,0.000000
45.450000,0.200000,0.000000,7.600000,4.500000,138.325993,307.186100,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.540365,0.000000,0.000000,562.890381,294.523651,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985584,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.895703,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.015625,0.000000
45.466667,0.200000,0.000000,7.600000,4.400000,138.482340,307.477441,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539909,0.000000,0.000000,562.880066,294.523193,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985572,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.885352,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.312500,0.000000
45.483333,0.100000,0.000000,7.600000,4.500000,138.638086,307.770475,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.539453,0.000000,0.000000,562.869690,294.522705,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985559,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.875000,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.625000,0.000000
45.500000,0.200000,0.000000,7.500000,4.500000,138.793213,308.065169,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538997,0.000000,0.000000,562.859314,294.522247,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985781,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.864648,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178109.921875,0.000000
45.516667,0.100000,0.000000,7.500000,4.700000,138.947721,308.361589,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538542,0.000000,0.000000,562.848938,294.521790,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985768,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.854297,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178110.218750,0.000000
45.533333,0.100000,0.000000,7.500000,5.100000,139.101595,308.659701,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.538086,0.000000,0.000000,562.838623,294.521301,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985755,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.843945,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178110.531250,0.000000
45.550000,0.100000,0.000000,7.600000,5.200000,139.254834,308.959538,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537630,0.000000,0.000000,562.828247,294.520844,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985508,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.833529,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178110.828125,0.000000
45.566667,0.100000,0.000000,7.600000,5.000000,139.407422,309.261133,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.537174,0.000000,0.000000,562.817871,294.520386,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985496,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.823177,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178111.140625,0.000000
45.583333,0.100000,0.000000,7.600000,4.600000,139.559342,309.564486,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536719,0.000000,0.000000,562.807556,294.519897,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985483,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.812826,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178111.437500,0.000000
45.600000,0.100000,0.000000,7.600000,4.600000,139.710612,309.869564,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.536263,0.000000,0.000000,562.797180,294.519440,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985470,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.802474,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178111.750000,0.000000
45.616667,0.100000,0.000000,7.500000,4.800000,139.861198,310.176465,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535807,0.000000,0.000000,562.786804,294.518982,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985692,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.792122,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.046875,0.000000
45.633333,0.000000,0.000000,7.500000,4.700000,140.011117,310.485156,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.535352,0.000000,0.000000,562.776489,294.518494,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985679,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.781771,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.359375,0.000000
45.650000,0.000000,0.000000,7.500000,5.100000,140.160352,310.795638,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534896,0.000000,0.000000,562.766113,294.518036,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985666,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.771419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.656250,0.000000
45.666667,0.000000,0.000000,7.500000,5.200000,140.308870,311.107943,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534473,0.000000,0.000000,562.755737,294.517578,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985654,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.761068,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178112.968750,0.000000
45.683333,0.000000,0.000000,7.400000,4.900000,140.456706,311.422103,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.534017,0.000000,0.000000,562.745361,294.517090,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985875,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.750716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.265625,0.000000
45.700000,0.000000,0.000000,7.400000,5.300000,140.603809,311.738086,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533561,0.000000,0.000000,562.735046,294.516632,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985863,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.740365,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.578125,0.000000
45.716667,0.000000,0.000000,7.400000,5.600000,140.750195,312.055924,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.533105,0.000000,0.000000,562.724670,294.516174,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985850,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.730013,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178113.875000,0.000000
45.733333,0.000000,0.000000,7.400000,5.600000,140.895850,312.375651,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532650,0.000000,0.000000,562.714294,294.515686,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985837,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.719596,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178114.187500,0.000000
45.750000,0.000000,0.000000,7.400000,5.300000,141.040771,312.697233,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.532194,0.000000,0.000000,562.703979,294.515228,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985825,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.709245,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178114.484375,0.000000
45.766667,0.000000,0.000000,7.400000,5.100000,141.184928,313.020736,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531738,0.000000,0.000000,562.693604,294.514771,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985812,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.698893,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178114.796875,0.000000
45.783333,0.000000,0.000000,7.400000,5.300000,141.328337,313.346159,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.531283,0.000000,0.000000,562.683228,294.514282,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985799,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.688542,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178115.093750,0.000000
45.800000,0.000000,0.000000,7.400000,5.600000,141.470980,313.673470,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530827,0.000000,0.000000,562.672913,294.513824,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985787,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.678190,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178115.406250,0.000000
45.816667,0.000000,0.000000,7.500000,5.800000,141.612842,314.002734,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.530371,0.000000,0.000000,562.662537,294.513367,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985540,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.667839,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178115.703125,0.000000
45.833333,0.000000,0.000000,7.500000,6.000000,141.753923,314.333952,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529915,0.000000,0.000000,562.652161,294.512878,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985527,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.657487,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.000000,0.000000
45.850000,0.000000,0.000000,7.500000,5.800000,141.894206,314.667122,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529460,0.000000,0.000000,562.641846,294.512421,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985514,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.647135,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.312500,0.000000
45.866667,0.000000,0.000000,7.500000,6.100000,142.033691,315.002246,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.529004,0.000000,0.000000,562.631470,294.511963,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985502,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.636784,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.609375,0.000000
45.883333,0.000000,0.000000,7.500000,5.700000,142.172347,315.339355,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528548,0.000000,0.000000,562.621094,294.511475,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985489,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.626432,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178116.921875,0.000000
45.900000,0.000000,0.000000,7.500000,5.900000,142.310189,315.678451,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.528092,0.000000,0.000000,562.610779,294.511017,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985476,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.616081,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.218750,0.000000
45.916667,0.000000,0.000000,7.500000,5.700000,142.447201,316.019564,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527669,0.000000,0.000000,562.600403,294.510559,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985464,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.605729,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.531250,0.000000
45.933333,0.000000,0.000000,7.500000,5.500000,142.583366,316.362663,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.527214,0.000000,0.000000,562.590027,294.510071,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985451,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.595378,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178117.828125,0.000000
45.950000,0.000000,0.000000,7.500000,6.100000,142.718685,316.707812,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526758,0.000000,0.000000,562.579712,294.509613,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985438,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.585026,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178118.140625,0.000000
45.966667,0.000000,0.000000,7.500000,6.000000,142.853125,317.054980,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.526302,0.000000,0.000000,562.569336,294.509155,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985426,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.574674,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178118.437500,0.000000
45.983333,0.000000,0.000000,7.500000,5.700000,142.986702,317.404199,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525846,0.000000,0.000000,562.558960,294.508667,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985413,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.564323,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178118.750000,0.000000
46.000000,0.000000,0.000000,7.500000,5.000000,143.119401,317.755469,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.525391,0.000000,0.000000,562.548645,294.508209,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985400,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.553906,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.046875,0.000000
46.016667,0.000000,0.000000,7.500000,5.200000,143.251188,318.108789,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524935,0.000000,0.000000,562.538269,294.507751,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985388,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.543555,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.359375,0.000000
46.033333,0.000000,0.000000,7.500000,4.700000,143.382096,318.464193,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524479,0.000000,0.000000,562.527893,294.507263,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985375,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.533203,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.656250,0.000000
46.050000,0.000000,0.000000,7.500000,5.000000,143.512077,318.821647,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.524023,0.000000,0.000000,562.517578,294.506805,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985362,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.522852,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178119.968750,0.000000
46.066667,0.100000,0.000000,7.500000,4.900000,143.641130,319.181217,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523568,0.000000,0.000000,562.507202,294.506348,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985350,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.512500,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178120.265625,0.000000
46.083333,0.100000,0.000000,7.500000,4.700000,143.769255,319.542871,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.523112,0.000000,0.000000,562.496887,294.505859,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985337,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.502148,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178120.578125,0.000000
46.100000,0.100000,0.000000,7.400000,4.600000,143.896419,319.906641,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522656,0.000000,0.000000,562.486511,294.505402,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985559,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.491797,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178120.875000,0.000000
46.116667,0.100000,0.000000,7.400000,5.200000,144.022640,320.272526,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.522201,0.000000,0.000000,562.476135,294.504944,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985546,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.481445,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.187500,0.000000
46.133333,0.100000,0.000000,7.400000,5.000000,144.147900,320.640527,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521745,0.000000,0.000000,562.465820,294.504456,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985533,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.471094,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.484375,0.000000
46.150000,0.100000,0.000000,7.400000,5.200000,144.272184,321.010645,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.521322,0.000000,0.000000,562.455444,294.503998,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985521,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.460742,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178121.781250,0.000000
46.166667,0.100000,0.000000,7.300000,5.000000,144.395459,321.382878,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.520866,0.000000,0.000000,562.445068,294.503540,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985742,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.450391,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178122.093750,0.000000
46.183333,0.100000,0.000000,7.300000,5.000000,144.517757,321.757259,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.520410,0.000000,0.000000,562.434753,294.503052,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985729,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.440039,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178122.390625,0.000000
46.200000,0.200000,0.000000,7.300000,4.800000,144.639030,322.133789,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.519954,0.000000,0.000000,562.424377,294.502594,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985717,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.429688,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178122.703125,0.000000
46.216667,0.200000,0.000000,7.300000,5.400000,144.759294,322.512467,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.519499,0.000000,0.000000,562.414001,294.502136,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985704,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.419336,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.000000,0.000000
46.233333,0.100000,0.000000,7.300000,5.100000,144.878516,322.893294,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.519043,0.000000,0.000000,562.403687,294.501648,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985691,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.408984,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.312500,0.000000
46.250000,0.100000,0.000000,7.300000,5.200000,144.996696,323.276302,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.518587,0.000000,0.000000,562.393311,294.501190,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985679,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.398633,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.609375,0.000000
46.266667,0.100000,0.000000,7.300000,4.700000,145.113818,323.661426,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.518132,0.000000,0.000000,562.382935,294.500732,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985666,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.388281,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178123.921875,0.000000
