Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
46.283333,0.100000,0.000000,7.300000,5.000000,145.229883,324.048730,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.517676,0.000000,0.000000,562.372620,294.500244,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985653,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.377930,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178124.218750,0.000000
46.300000,0.100000,0.000000,7.300000,5.200000,145.344873,324.438216,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.517220,0.000000,0.000000,562.362244,294.499786,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985641,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.367578,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178124.531250,0.000000
46.316667,0.100000,0.000000,7.200000,5.700000,145.458773,324.829850,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.516764,0.000000,0.000000,562.351868,294.499329,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985862,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.357227,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178124.828125,0.000000
46.333333,0.100000,0.000000,7.200000,5.500000,145.571566,325.223665,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.516309,0.000000,0.000000,562.341553,294.498840,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985849,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.346875,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.140625,0.000000
46.350000,0.100000,0.000000,7.200000,5.300000,145.683252,325.619629,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.515853,0.000000,0.000000,562.331177,294.498383,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985837,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.336523,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.437500,0.000000
46.366667,0.100000,0.000000,7.200000,5.400000,145.793815,326.017773,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.515397,0.000000,0.000000,562.320801,294.497894,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985824,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.326172,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178125.750000,0.000000
46.383333,0.200000,0.000000,7.200000,5.800000,145.903239,326.418099,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.514941,0.000000,0.000000,562.310486,294.497437,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985811,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.315755,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.046875,0.000000
46.400000,0.100000,0.000000,7.200000,5.400000,146.011523,326.820573,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.514486,0.000000,0.000000,562.300110,294.496979,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985799,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.305404,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.359375,0.000000
46.416667,0.100000,0.000000,7.200000,4.900000,146.118652,327.225228,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.514030,0.000000,0.000000,562.289795,294.496490,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985786,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.295052,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.656250,0.000000
46.433333,0.100000,0.000000,7.100000,4.900000,146.224609,327.632064,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.513607,0.000000,0.000000,562.279419,294.496033,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986007,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.284701,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178126.968750,0.000000
46.450000,0.200000,0.000000,7.100000,4.800000,146.329378,328.041016,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.513151,0.000000,0.000000,562.269043,294.495575,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985995,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.274349,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178127.265625,0.000000
46.466667,0.200000,0.000000,7.100000,5.200000,146.432975,328.452148,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.512695,0.000000,0.000000,562.258728,294.495087,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.985982,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.263997,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178127.578125,0.000000
46.483333,0.200000,0.000000,7.000000,4.600000,146.535352,328.865430,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.512240,0.000000,0.000000,562.248352,294.494629,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986203,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.253646,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178127.875000,0.000000
46.500000,0.200000,0.000000,7.000000,4.500000,146.636507,329.280892,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.511784,0.000000,0.000000,562.237976,294.494171,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986191,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.243294,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178128.187500,0.000000
46.516667,0.200000,0.000000,6.900000,4.900000,146.736458,329.698470,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.511328,0.000000,0.000000,562.227600,294.493683,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986412,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.232943,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178128.484375,0.000000
46.533333,0.200000,0.000000,6.900000,4.600000,146.835156,330.118164,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.510872,0.000000,0.000000,562.217285,294.493225,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986399,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.222591,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178128.796875,0.000000
46.550000,0.300000,0.000000,6.800000,4.400000,146.932601,330.540007,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.510417,0.000000,0.000000,562.206909,294.492767,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986621,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.212240,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178129.093750,0.000000
46.566667,0.400000,0.000000,6.800000,4.500000,147.028792,330.963965,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.509961,0.000000,0.000000,562.196533,294.492279,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986608,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.201888,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178129.406250,0.000000
46.583333,0.400000,0.000000,6.800000,4.400000,147.123714,331.390039,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.509505,0.000000,0.000000,562.186157,294.491821,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986595,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.191471,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178129.703125,0.000000
46.600000,0.400000,0.000000,6.700000,4.200000,147.217350,331.818229,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.509049,0.000000,0.000000,562.175842,294.491333,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986817,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.181120,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.015625,0.000000
46.616667,0.500000,0.000000,6.600000,4.000000,147.309684,332.248503,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.508594,0.000000,0.000000,562.165466,294.490875,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987038,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.170768,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.312500,0.000000
46.633333,0.600000,0.000000,6.500000,3.700000,147.400700,332.680859,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.508138,0.000000,0.000000,562.155090,294.490417,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987260,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.160417,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.625000,0.000000
46.650000,0.600000,0.000000,6.500000,4.200000,147.490413,333.115267,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.507682,0.000000,0.000000,562.144714,294.489929,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987247,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.150065,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178130.921875,0.000000
46.666667,0.600000,0.000000,6.400000,4.700000,147.578792,333.551758,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.507227,0.000000,0.000000,562.134338,294.489471,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987468,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.139648,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178131.234375,0.000000
46.683333,0.400000,0.000000,6.400000,4.800000,147.665820,333.990267,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.506771,0.000000,0.000000,562.124023,294.489014,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987456,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.129297,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178131.546875,0.000000
46.700000,0.400000,0.000000,6.400000,4.500000,147.751514,334.430827,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.506315,0.000000,0.000000,562.113647,294.488525,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987443,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.118945,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178131.843750,0.000000
46.716667,0.300000,0.000000,6.400000,4.600000,147.835824,334.873405,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.505859,0.000000,0.000000,562.103271,294.488068,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987430,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.108594,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178132.156250,0.000000
46.733333,0.200000,0.000000,6.400000,4.700000,147.918766,335.317969,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.505404,0.000000,0.000000,562.092896,294.487579,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987418,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.098242,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178132.453125,0.000000
46.750000,0.200000,0.000000,6.400000,4.600000,148.000326,335.764486,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.504948,0.000000,0.000000,562.082520,294.487122,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987405,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.087826,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178132.765625,0.000000
46.766667,0.300000,0.000000,6.300000,4.600000,148.080469,336.212988,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.504492,0.000000,0.000000,562.072144,294.486664,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987626,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.077474,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.062500,0.000000
46.783333,0.300000,0.000000,6.300000,4.800000,148.159229,336.663444,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.504036,0.000000,0.000000,562.061768,294.486176,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987614,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.067122,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.375000,0.000000
46.800000,0.300000,0.000000,6.400000,4.800000,148.236556,337.115788,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.503581,0.000000,0.000000,562.051453,294.485718,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987367,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.056771,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.671875,0.000000
46.816667,0.200000,0.000000,6.400000,5.000000,148.312451,337.570052,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.503125,0.000000,0.000000,562.041077,294.485229,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987354,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.046354,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178133.984375,0.000000
46.833333,0.300000,0.000000,6.400000,5.300000,148.386898,338.026204,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.502669,0.000000,0.000000,562.030701,294.484772,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987341,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.036003,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.281250,0.000000
46.850000,0.200000,0.000000,6.400000,5.300000,148.459896,338.484212,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.502214,0.000000,0.000000,562.020325,294.484314,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987329,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.025651,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.593750,0.000000
46.866667,0.200000,0.000000,6.400000,5.400000,148.531429,338.944043,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.501758,0.000000,0.000000,562.009949,294.483826,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987316,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.015299,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178134.906250,0.000000
46.883333,0.100000,0.000000,6.500000,5.100000,148.601497,339.405697,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.501302,0.000000,0.000000,561.999634,294.483368,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987069,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,562.004948,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178135.203125,0.000000
46.900000,0.200000,0.000000,6.500000,5.200000,148.670085,339.869108,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.500846,0.000000,0.000000,561.989258,294.482910,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987057,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.994531,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178135.515625,0.000000
46.916667,0.200000,0.000000,6.500000,5.100000,148.737174,340.334310,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.500391,0.000000,0.000000,561.978882,294.482422,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987044,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.984180,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178135.812500,0.000000
46.933333,0.100000,0.000000,6.500000,5.200000,148.802751,340.801204,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.499935,0.000000,0.000000,561.968506,294.481964,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987031,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.973828,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178136.125000,0.000000
46.950000,0.000000,0.000000,6.500000,5.200000,148.866829,341.269824,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.499479,0.000000,0.000000,561.958130,294.481476,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987019,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.963477,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178136.421875,0.000000
46.966667,0.000000,0.000000,6.500000,5.000000,148.929362,341.740104,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.499023,0.000000,0.000000,561.947815,294.481018,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987006,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.953125,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178136.734375,0.000000
46.983333,0.000000,0.000000,6.500000,5.100000,148.990381,342.212044,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.498568,0.000000,0.000000,561.937439,294.480560,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986993,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.942773,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.031250,0.000000
47.000000,0.000000,0.000000,6.500000,4.900000,149.049854,342.685579,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.498112,0.000000,0.000000,561.927063,294.480072,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.986981,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.932422,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.343750,0.000000
47.016667,0.000000,0.000000,6.400000,5.000000,149.107764,343.160710,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.497656,0.000000,0.000000,561.916687,294.479614,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987202,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.922005,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.640625,0.000000
47.033333,0.000000,0.000000,6.400000,5.100000,149.164128,343.637370,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.497201,0.000000,0.000000,561.906372,294.479126,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987189,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.911654,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178137.953125,0.000000
47.050000,0.000000,0.000000,6.400000,4.600000,149.218913,344.115527,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.496745,0.000000,0.000000,561.895996,294.478668,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987177,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.901302,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178138.265625,0.000000
47.066667,0.000000,0.000000,6.400000,4.600000,149.272135,344.595182,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.496289,0.000000,0.000000,561.885620,294.478210,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987164,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.890951,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178138.562500,0.000000
47.083333,0.100000,0.000000,6.300000,4.600000,149.323747,345.076270,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.495833,0.000000,0.000000,561.875244,294.477722,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987385,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.880599,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178138.875000,0.000000
47.100000,0.200000,0.000000,6.300000,4.200000,149.373779,345.558789,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.495378,0.000000,0.000000,561.864868,294.477264,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987373,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.870182,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.171875,0.000000
47.116667,0.200000,0.000000,6.200000,4.500000,149.422201,346.042643,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.494922,0.000000,0.000000,561.854553,294.476776,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987594,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.859831,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.484375,0.000000
47.133333,0.200000,0.000000,6.200000,4.500000,149.469010,346.527832,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.494466,0.000000,0.000000,561.844177,294.476318,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987581,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.849479,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178139.781250,0.000000
47.150000,0.200000,0.000000,6.100000,4.400000,149.514209,347.014323,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.494043,0.000000,0.000000,561.833801,294.475861,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987803,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.839128,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178140.093750,0.000000
47.166667,0.300000,0.000000,6.100000,4.200000,149.557780,347.502051,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.493587,0.000000,0.000000,561.823425,294.475372,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987790,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.828776,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178140.390625,0.000000
47.183333,0.300000,0.000000,6.000000,4.400000,149.599707,347.990983,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.493132,0.000000,0.000000,561.813049,294.474915,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.988011,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.818359,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178140.703125,0.000000
47.200000,0.200000,0.000000,6.000000,4.400000,149.640007,348.481120,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.492676,0.000000,0.000000,561.802673,294.474426,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987999,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.808008,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.015625,0.000000
47.216667,0.100000,0.000000,6.000000,4.700000,149.678646,348.972363,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.492220,0.000000,0.000000,561.792358,294.473969,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987986,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.797656,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.312500,0.000000
47.233333,0.100000,0.000000,6.000000,4.700000,149.715641,349.464681,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.491764,0.000000,0.000000,561.781982,294.473511,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987973,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.787305,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.625000,0.000000
47.250000,0.100000,0.000000,6.000000,4.500000,149.750960,349.958040,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.491276,0.000000,0.000000,561.771606,294.473022,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987961,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.776888,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178141.921875,0.000000
47.266667,0.100000,0.000000,6.000000,4.800000,149.784619,350.452409,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.490820,0.000000,0.000000,561.761230,294.472565,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987948,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.766536,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178142.234375,0.000000
47.283333,0.100000,0.000000,6.000000,5.000000,149.816618,350.947721,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.490365,0.000000,0.000000,561.750854,294.472076,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987935,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.756185,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178142.531250,0.000000
47.300000,0.000000,0.000000,6.100000,5.000000,149.846924,351.443913,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.489909,0.000000,0.000000,561.740479,294.471619,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987689,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.745833,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178142.843750,0.000000
47.316667,0.000000,0.000000,6.100000,4.800000,149.875553,351.940983,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.489453,0.000000,0.000000,561.730103,294.471161,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987676,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.735417,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.156250,0.000000
47.333333,0.000000,0.000000,6.200000,4.700000,149.902507,352.438867,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.488997,0.000000,0.000000,561.719788,294.470673,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987429,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.725065,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.453125,0.000000
47.350000,0.000000,0.000000,6.100000,4.700000,149.927751,352.937533,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.488542,0.000000,0.000000,561.709412,294.470215,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987651,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.714714,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178143.765625,0.000000
47.366667,0.000000,0.000000,6.100000,4.500000,149.951302,353.436914,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.488086,0.000000,0.000000,561.699036,294.469727,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987638,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.704362,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.062500,0.000000
47.383333,0.000000,0.000000,6.200000,4.600000,149.973145,353.936947,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.487630,0.000000,0.000000,561.688660,294.469269,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987391,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.694010,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.375000,0.000000
47.400000,0.000000,0.000000,6.100000,4.900000,149.993294,354.437598,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.487174,0.000000,0.000000,561.678284,294.468811,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987613,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.683594,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.671875,0.000000
47.416667,0.000000,0.000000,6.200000,4.800000,150.011735,354.938835,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.486719,0.000000,0.000000,561.667969,294.468323,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987366,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.673242,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178144.984375,0.000000
47.433333,0.000000,0.000000,6.200000,4.600000,150.028451,355.440560,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.486263,0.000000,0.000000,561.657593,294.467865,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987353,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.662891,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178145.281250,0.000000
47.450000,0.000000,0.000000,6.200000,4.500000,150.043457,355.942773,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.485807,0.000000,0.000000,561.647217,294.467377,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987340,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.652539,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178145.593750,0.000000
47.466667,0.000000,0.000000,6.100000,4.700000,150.056755,356.445443,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.485352,0.000000,0.000000,561.636841,294.466919,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987562,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.642187,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178145.906250,0.000000
47.483333,0.000000,0.000000,6.100000,5.200000,150.068327,356.948438,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.484896,0.000000,0.000000,561.626465,294.466461,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987549,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.631836,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178146.203125,0.000000
47.500000,0.000000,0.000000,6.100000,5.100000,150.078174,357.451758,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.484440,0.000000,0.000000,561.616150,294.465973,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987536,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.621419,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178146.515625,0.000000
47.516667,0.000000,0.000000,6.100000,5.200000,150.086296,357.955371,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.483984,0.000000,0.000000,561.605774,294.465515,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987524,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.611068,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178146.812500,0.000000
47.533333,0.000000,0.000000,6.100000,5.600000,150.092692,358.459180,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.483529,0.000000,0.000000,561.595398,294.465027,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987511,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.600716,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178147.125000,0.000000
47.550000,0.000000,0.000000,6.100000,5.300000,150.097363,358.963151,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.483073,0.000000,0.000000,561.585022,294.464569,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987498,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.590365,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178147.421875,0.000000
47.566667,0.000000,0.000000,6.100000,5.200000,150.100309,359.467253,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.482617,0.000000,0.000000,561.574707,294.464111,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987486,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.580013,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178147.734375,0.000000
