Time,beam,clearsky,tdry,wspd,solzen,solaz,pricing_mult,sf_adjust_out,q_sf_inc,eta_field,defocus,q_dot_rec_inc,Q_thermal,m_dot_rec,q_startup,q_piping_losses,q_thermal_loss,eta_therm,T_rec_in,T_rec_out,T_panel_out,T_tes_hot,T_tes_cold,mass_tes_cold,mass_tes_hot,q_dc_tes,q_ch_tes,e_ch_tes,tank_losses,hot_tank_htf_percent_final,m_dot_cr_to_tes_hot,m_dot_tes_hot_out,m_dot_pc_to_tes_cold,m_dot_tes_cold_out,m_dot_field_to_cycle,m_dot_cycle_to_field,P_cycle,eta,T_pc_in,T_pc_out,q_pb,q_dot_pc_startup,P_out_net,P_tower_pump,htf_pump_power,P_cooling_tower_tot,P_fixed,P_plant_balance_tot,P_rec_heattrace,q_heater,P_cycle_off_heat,pparasi,is_rec_su_allowed,is_pc_su_allowed,is_pc_sb_allowed,op_mode_1,op_mode_2,op_mode_3,q_dot_est_cr_on,q_dot_est_cr_su,q_dot_est_tes_dc,q_dot_est_tes_ch,q_dot_pc_target_on
47.583333,0.000000,0.000000,6.100000,5.200000,150.101530,359.971419,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.482161,0.000000,0.000000,561.564331,294.463623,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987473,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.569661,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.046875,0.000000
47.600000,0.000000,0.000000,6.100000,4.800000,150.101025,0.475564,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.481706,0.000000,0.000000,561.553955,294.463165,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987460,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.559245,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.343750,0.000000
47.616667,0.000000,0.000000,6.100000,4.800000,150.098779,0.979687,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.481250,0.000000,0.000000,561.543579,294.462677,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987448,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.548893,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.656250,0.000000
47.633333,0.100000,0.000000,6.000000,5.000000,150.094808,1.483717,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.480794,0.000000,0.000000,561.533203,294.462219,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987669,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.538542,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178148.953125,0.000000
47.650000,0.000000,0.000000,6.000000,5.000000,150.089128,1.987603,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.480339,0.000000,0.000000,561.522888,294.461761,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987656,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.528190,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178149.265625,0.000000
47.666667,0.000000,0.000000,6.000000,5.100000,150.081706,2.491292,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.479883,0.000000,0.000000,561.512512,294.461273,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987644,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.517839,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178149.562500,0.000000
47.683333,0.000000,0.000000,6.000000,5.100000,150.072559,2.994733,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.479427,0.000000,0.000000,561.502136,294.460815,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987631,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.507487,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178149.875000,0.000000
47.700000,0.000000,0.000000,6.000000,5.100000,150.061686,3.497875,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.478971,0.000000,0.000000,561.491760,294.460327,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987618,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.497070,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178150.171875,0.000000
47.716667,0.000000,0.000000,6.000000,5.000000,150.049105,4.000668,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.478516,0.000000,0.000000,561.481445,294.459869,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987606,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.486719,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178150.484375,0.000000
47.733333,0.000000,0.000000,6.000000,4.800000,150.034798,4.503059,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.478060,0.000000,0.000000,561.471069,294.459412,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987593,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.476367,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178150.796875,0.000000
47.750000,0.000000,0.000000,6.000000,5.000000,150.018783,5.005000,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.477604,0.000000,0.000000,561.460693,294.458923,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987580,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.466016,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178151.093750,0.000000
47.766667,0.000000,0.000000,6.000000,4.800000,150.001042,5.506439,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.477148,0.000000,0.000000,561.450317,294.458466,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987568,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.455664,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178151.406250,0.000000
47.783333,0.000000,0.000000,6.000000,5.000000,149.981592,6.007328,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.476693,0.000000,0.000000,561.439941,294.457977,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987555,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.445312,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178151.703125,0.000000
47.800000,0.100000,0.000000,5.900000,5.000000,149.960449,6.507616,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.476237,0.000000,0.000000,561.429626,294.457520,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987776,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.434896,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.015625,0.000000
47.816667,0.100000,0.000000,5.900000,5.200000,149.937598,7.007254,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.475781,0.000000,0.000000,561.419250,294.457031,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987764,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.424544,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.328125,0.000000
47.833333,0.000000,0.000000,5.900000,5.100000,149.913037,7.506195,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.475326,0.000000,0.000000,561.408875,294.456573,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987751,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.414193,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.625000,0.000000
47.850000,0.100000,0.000000,5.900000,5.200000,149.886800,8.004389,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.474870,0.000000,0.000000,561.398499,294.456116,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987738,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.403841,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178152.937500,0.000000
47.866667,0.000000,0.000000,6.000000,5.100000,149.858854,8.501790,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.474414,0.000000,0.000000,561.388123,294.455627,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987492,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.393490,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178153.234375,0.000000
47.883333,0.000000,0.000000,6.000000,5.000000,149.829232,8.998351,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.473958,0.000000,0.000000,561.377808,294.455170,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987479,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.383138,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178153.546875,0.000000
47.900000,0.100000,0.000000,5.900000,5.000000,149.797933,9.494025,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.473503,0.000000,0.000000,561.367432,294.454681,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987700,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.372721,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178153.843750,0.000000
47.916667,0.100000,0.000000,5.900000,4.800000,149.764958,9.988765,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.473047,0.000000,0.000000,561.357056,294.454224,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987688,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.362370,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178154.156250,0.000000
47.933333,0.100000,0.000000,5.900000,4.500000,149.730306,10.482529,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.472591,0.000000,0.000000,561.346680,294.453766,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987675,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.352018,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178154.468750,0.000000
47.950000,0.100000,0.000000,5.900000,4.400000,149.694010,10.975270,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.472135,0.000000,0.000000,561.336365,294.453278,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987662,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.341667,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178154.765625,0.000000
47.966667,0.100000,0.000000,5.800000,4.500000,149.656038,11.466943,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.471680,0.000000,0.000000,561.325989,294.452820,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987884,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.331315,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178155.078125,0.000000
47.983333,0.200000,0.000000,5.800000,4.600000,149.616423,11.957508,138.000000,0.901918,0.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,294.471224,0.000000,0.000000,561.315613,294.452332,28953788.000000,2469575.750000,0.000000,0.000000,0.000000,0.987871,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,561.320964,295.000000,0.000000,0.000000,-7.584960,0.000000,0.000000,0.000000,1.224960,0.960000,0.000000,0.000000,5.400000,0.000000,1.000000,1.000000,0.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,178155.375000,0.000000
